time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150307893753052,0.2531238496303558,0.2324745506048202,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181517124176025,0.3855180442333221,0.3697526454925537,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874365448951721,0.4997879564762115,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220655083656311,0.2611767947673797,0.2524458467960357,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925076603889465,0.1435969918966293,0.6706018447875977,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875944137573,1.0,1.0,0.0,1.0,-2.4310338497161865,2.4310290813446045,4.751983397000004e-06,1.8777378797531128,0.890662670135498,0.890662670135498,0.0,161.52252197265625,142.0,24638.759765625,-0.0,1489.3170166015625,1.0,282.14208984375,283.762939453125,289.22076416015625,290.8502502441406,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069397211074829,1.0,0.0,0.0,3.628737211227417,3.628761053085327,8.786265652815928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.28125,0.0,1512.1650390625,1895.4371337890625,0.0,2535.039794921875,0.9007675647735596,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150307893753052,0.2531238496303558,0.2324745506048202,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181517124176025,0.3855180442333221,0.3697526454925537,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874365448951721,0.4997879564762115,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220655083656311,0.2611767947673797,0.2524458467960357,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925076603889465,0.1435969918966293,0.6706018447875977,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875944137573,1.0,1.0,0.0,1.0,-2.4310338497161865,2.4310290813446045,4.751983397000004e-06,1.8777378797531128,0.890662670135498,0.890662670135498,0.0,161.52252197265625,142.0,24638.759765625,-0.0,1489.3170166015625,1.0,282.14208984375,283.762939453125,289.22076416015625,290.8502502441406,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069397211074829,1.0,0.0,0.0,3.628737211227417,3.628761053085327,8.786265652815928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.28125,0.0,1512.1650390625,1895.4371337890625,0.0,2535.039794921875,0.9007675647735596,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153372764587402,0.2518272995948791,0.2310723066329956,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185285925865173,0.3834837675094604,0.367576539516449,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855321764945984,0.4961207807064056,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222805619239807,0.259691447019577,0.2508323788642883,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918888449668884,0.1422742158174514,0.6638669967651367,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015567541122437,1.0,1.0,0.0,1.0,-2.4123072624206543,2.412302732467652,4.679100129578728e-06,1.8632420301437376,0.8917824029922485,0.8917824029922485,0.0,159.13204956054688,142.0,23782.662109375,-0.0,1455.4794921875,1.0,282.4139404296875,283.9690856933594,289.1278381347656,290.6509094238281,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864398956298828,1.0,0.0,0.0,3.624168157577514,3.624191999435425,8.764153562879073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.97900390625,0.0,1506.12060546875,1895.4371337890625,0.0,2348.148193359375,0.8996919393539429,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164863348007202,0.2511066496372223,0.2303292900323867,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197662234306335,0.3822874426841736,0.3663414120674133,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849460244178772,0.4920824766159057,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.723294198513031,0.2588319182395935,0.2499118894338607,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923753380775452,0.1415077298879623,0.6598773002624512,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983155727386474,1.0,1.0,0.0,1.0,-2.399181365966797,2.399176597595215,4.628265287465183e-06,1.8530292510986328,0.8919246196746826,0.8919246196746826,0.0,156.75640869140625,145.0,23568.189453125,-0.0,1429.1676025390625,1.0,282.44158935546875,283.9947204589844,289.1280822753906,290.66680908203125,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778053283691406,1.0,0.0,0.0,3.622868299484253,3.622892141342163,8.757867817621445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.713134765625,0.0,1504.217529296875,1895.4371337890625,0.0,2270.457763671875,0.8993244171142578,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169031500816345,0.2502975165843963,0.2294774800539016,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201659917831421,0.3809013068675995,0.364895224571228,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.784671425819397,0.4893783926963806,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235884070396423,0.2578527927398681,0.2488635778427124,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921041369438171,0.1406475454568863,0.6554667353630066,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959154725074768,1.0,1.0,0.0,1.0,-2.386603832244873,2.38659930229187,4.579568212648155e-06,1.8431040048599243,0.8941591382026672,0.8941591382026672,0.0,155.04998779296875,145.0,22802.2578125,-0.0,1406.5128173828125,1.0,282.697998046875,284.18212890625,289.0702209472656,290.5071716308594,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611415386199951,1.0,0.0,0.0,3.6230239868164062,3.623047828674317,8.758620424487162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.583984375,0.0,1503.4039306640625,1895.4371337890625,0.0,2122.593017578125,0.8993121385574341,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170410752296448,0.2496235221624374,0.2288244217634201,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201922178268433,0.3796701431274414,0.3636762201786041,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846035957336426,0.4876937568187713,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235810160636902,0.2570007443428039,0.2479987740516662,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916141271591187,0.139904037117958,0.6518012285232544,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940651059150696,1.0,1.0,0.0,1.0,-2.376885175704956,2.376880645751953,4.542207989288727e-06,1.8354804515838623,0.8958418369293213,0.8958418369293213,0.0,153.93324279785156,148.0,22590.00390625,-0.0,1389.9615478515625,1.0,282.7416381835937,284.2285461425781,289.0806579589844,290.54913330078125,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751353919506073,1.0,0.0,0.0,3.626225709915161,3.6262495517730713,8.774107982389978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.095458984375,0.0,1506.0496826171875,1895.4371337890625,0.0,2037.1759033203125,0.8999044299125671,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164174318313599,0.2484188675880432,0.2276730388402938,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192161321640015,0.3774003088474273,0.3614508211612701,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843422293663025,0.4865523874759674,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.722704291343689,0.255442351102829,0.2464573234319687,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899415016174316,0.1385813355445861,0.6455097198486328,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917186796665191,1.0,1.0,0.0,1.0,-2.3620426654815674,2.3620381355285645,4.485463705350412e-06,1.8238401412963867,0.9025029540061952,0.9025029540061952,0.0,152.9174346923828,151.0,21692.033203125,-0.0,1367.680419921875,1.0,283.0416259765625,284.4640197753906,289.04547119140625,290.4569702148437,293.1499938964844,293.1499938964844,282.75,35614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729455292224884,1.0,0.0,0.0,3.639798641204834,3.639822483062744,8.83991390310257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.40673828125,0.0,1518.974365234375,1895.4371337890625,0.0,1850.5059814453125,0.9027504920959472,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164174318313599,0.2484188675880432,0.2276730388402938,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192161321640015,0.3774003088474273,0.3614508211612701,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843422293663025,0.4865523874759674,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.722704291343689,0.255442351102829,0.2464573234319687,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899415016174316,0.1385813355445861,0.6455097198486328,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917186796665191,1.0,1.0,0.0,1.0,-2.3620426654815674,2.3620381355285645,4.485463705350412e-06,1.8238401412963867,0.9025029540061952,0.9025029540061952,0.0,152.9174346923828,151.0,21692.033203125,-0.0,1367.680419921875,1.0,283.0416259765625,284.4640197753906,289.04547119140625,290.4569702148437,293.1499938964844,293.1499938964844,282.75,35614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729455292224884,1.0,0.0,0.0,3.639798641204834,3.639822483062744,8.83991390310257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.40673828125,0.0,1518.974365234375,1895.4371337890625,0.0,1850.5059814453125,0.9027504920959472,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134245038032532,0.2457813322544098,0.2258153408765792,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159232139587402,0.3737228512763977,0.3585246503353119,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802130579948425,0.4888045787811279,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197904586791992,0.2528660595417022,0.2444311529397964,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863088369369507,0.1366816461086273,0.6382671594619751,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568659305572,1.0,1.0,0.0,1.0,-2.3478708267211914,2.3478662967681885,4.431844445207389e-06,1.8128432035446167,0.9022687673568726,0.9022687673568726,0.0,153.55177307128906,154.0,21937.591796875,-0.0,1353.0340576171875,1.0,282.7578430175781,284.19927978515625,289.1460266113281,290.6468811035156,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481585741043091,1.0,0.0,0.0,3.649557590484619,3.649581432342529,8.88737986315391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.74267578125,0.0,1530.9658203125,1895.4371337890625,0.0,2009.5416259765625,0.9050025343894958,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134245038032532,0.2457813322544098,0.2258153408765792,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159232139587402,0.3737228512763977,0.3585246503353119,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802130579948425,0.4888045787811279,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197904586791992,0.2528660595417022,0.2444311529397964,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863088369369507,0.1366816461086273,0.6382671594619751,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568659305572,1.0,1.0,0.0,1.0,-2.3478708267211914,2.3478662967681885,4.431844445207389e-06,1.8128432035446167,0.9022687673568726,0.9022687673568726,0.0,153.55177307128906,154.0,21937.591796875,-0.0,1353.0340576171875,1.0,282.7578430175781,284.19927978515625,289.1460266113281,290.6468811035156,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481585741043091,1.0,0.0,0.0,3.649557590484619,3.649581432342529,8.88737986315391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.74267578125,0.0,1530.9658203125,1895.4371337890625,0.0,2009.5416259765625,0.9050025343894958,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071081399917603,0.2417674958705902,0.2225671112537384,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.809615969657898,0.3685699105262756,0.3540735244750976,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.771522045135498,0.4944575428962707,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.714107871055603,0.2491170167922973,0.241243228316307,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796387791633606,0.1338904500007629,0.6272069215774536,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.489789754152298,1.0,1.0,0.0,1.0,-2.32830023765564,2.328295946121216,4.358360001788242e-06,1.7976597547531128,0.898126482963562,0.898126482963562,0.0,155.6697540283203,142.0,22139.91015625,-0.0,1337.952392578125,1.0,282.4582214355469,283.9134521484375,289.1161499023437,290.6631164550781,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771129310131073,1.0,0.0,0.0,3.6483805179595934,3.648404359817505,8.881647204361798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.236328125,0.0,1531.824462890625,1895.4371337890625,0.0,2210.873291015625,0.9049283862113952,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071081399917603,0.2417674958705902,0.2225671112537384,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.809615969657898,0.3685699105262756,0.3540735244750976,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.771522045135498,0.4944575428962707,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.714107871055603,0.2491170167922973,0.241243228316307,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796387791633606,0.1338904500007629,0.6272069215774536,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.489789754152298,1.0,1.0,0.0,1.0,-2.32830023765564,2.328295946121216,4.358360001788242e-06,1.7976597547531128,0.898126482963562,0.898126482963562,0.0,155.6697540283203,142.0,22139.91015625,-0.0,1337.952392578125,1.0,282.4582214355469,283.9134521484375,289.1161499023437,290.6631164550781,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771129310131073,1.0,0.0,0.0,3.6483805179595934,3.648404359817505,8.881647204361798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.236328125,0.0,1531.824462890625,1895.4371337890625,0.0,2210.873291015625,0.9049283862113952,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049043774604797,0.2386834025382995,0.2193906456232071,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076624274253845,0.3642383217811584,0.3495829105377197,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643458247184753,0.4917449057102203,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120517492294312,0.2458232343196869,0.237846627831459,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760626196861267,0.1311666518449783,0.6142021417617798,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.484022319316864,1.0,1.0,0.0,1.0,-2.2961392402648926,2.2961349487304688,4.239105237502372e-06,1.7727659940719604,0.8980668187141418,0.8980668187141418,0.0,153.3792266845703,130.0,21129.80078125,-0.0,1290.9488525390625,1.0,282.7421875,284.1254577636719,288.8989562988281,290.3230285644531,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512819170951843,1.0,0.0,0.0,3.646721839904785,3.6467456817626953,8.873573165146809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.676025390625,0.0,1529.8580322265625,1895.4371337890625,0.0,2036.5518798828125,0.9045605063438416,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049043774604797,0.2386834025382995,0.2193906456232071,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076624274253845,0.3642383217811584,0.3495829105377197,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643458247184753,0.4917449057102203,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120517492294312,0.2458232343196869,0.237846627831459,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760626196861267,0.1311666518449783,0.6142021417617798,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.484022319316864,1.0,1.0,0.0,1.0,-2.2961392402648926,2.2961349487304688,4.239105237502372e-06,1.7727659940719604,0.8980668187141418,0.8980668187141418,0.0,153.3792266845703,130.0,21129.80078125,-0.0,1290.9488525390625,1.0,282.7421875,284.1254577636719,288.8989562988281,290.3230285644531,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512819170951843,1.0,0.0,0.0,3.646721839904785,3.6467456817626953,8.873573165146809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.676025390625,0.0,1529.8580322265625,1895.4371337890625,0.0,2036.5518798828125,0.9045605063438416,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057721018791199,0.2375913858413696,0.2181961238384246,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086525797843933,0.3625251352787018,0.3477404117584228,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624127268791199,0.4873617589473724,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127386331558228,0.2444976866245269,0.2364070564508438,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759077072143555,0.1300268024206161,0.6083207726478577,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800007939338684,1.0,1.0,0.0,1.0,-2.278432607650757,2.278428316116333,4.174096375209047e-06,1.7590053081512451,0.8988726139068604,0.8988726139068604,0.0,150.7417449951172,130.0,20357.25390625,-0.0,1260.1878662109375,1.0,282.9986877441406,284.3134155273437,288.80010986328125,290.1124267578125,293.1499938964844,293.1499938964844,283.04998779296875,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329950332641602,1.0,0.0,0.0,3.646078824996948,3.6461029052734375,8.870445071806898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.287353515625,0.0,1528.9195556640625,1895.4371337890625,0.0,1880.2308349609373,0.9044412970542908,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077513933181763,0.2367242872714996,0.2172533273696899,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107314109802246,0.361051082611084,0.3461726307868957,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615185379981995,0.4814038574695587,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143928408622742,0.2433526962995529,0.2351597100496292,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767686367034912,0.1290524154901504,0.603120744228363,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754286408424377,1.0,1.0,0.0,1.0,-2.2605159282684326,2.260511875152588,4.108842858840944e-06,1.7450729608535769,0.8986729979515076,0.8986729979515076,0.0,147.37730407714844,118.0,20102.919921875,-0.0,1226.7962646484375,1.0,283.0418395996094,284.3577880859375,288.7870178222656,290.1199035644531,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199192643165588,1.0,0.0,0.0,3.646572113037109,3.64659595489502,8.872845000951202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.205078125,0.0,1529.3525390625,1895.4371337890625,0.0,1771.357421875,0.9025006890296936,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131772637367249,0.2347845733165741,0.2153205722570419,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165326714515686,0.3579334616661072,0.3430253565311432,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.760987401008606,0.4665749669075012,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.719161868095398,0.2409649342298507,0.2326718717813491,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802663564682007,0.1272151917219162,0.5934484004974365,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555087089538,1.0,1.0,0.0,1.0,-2.2219979763031006,2.221994161605835,3.970440502598649e-06,1.71514093875885,0.8970310091972351,0.8970310091972351,0.0,139.35406494140625,121.0,19424.142578125,-0.0,1153.5587158203125,1.0,283.1470642089844,284.4280700683594,288.78326416015625,290.0866394042969,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021214365959167,1.0,0.0,0.0,3.6252167224884033,3.6252405643463135,8.769226269578212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.682861328125,0.0,1503.5552978515625,1895.4371337890625,0.0,1627.5352783203125,0.8961498737335205,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131772637367249,0.2347845733165741,0.2153205722570419,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165326714515686,0.3579334616661072,0.3430253565311432,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.760987401008606,0.4665749669075012,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.719161868095398,0.2409649342298507,0.2326718717813491,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802663564682007,0.1272151917219162,0.5934484004974365,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555087089538,1.0,1.0,0.0,1.0,-2.2219979763031006,2.221994161605835,3.970440502598649e-06,1.71514093875885,0.8970310091972351,0.8970310091972351,0.0,139.35406494140625,121.0,19424.142578125,-0.0,1153.5587158203125,1.0,283.1470642089844,284.4280700683594,288.78326416015625,290.0866394042969,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021214365959167,1.0,0.0,0.0,3.6252167224884033,3.6252405643463135,8.769226269578212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.682861328125,0.0,1503.5552978515625,1895.4371337890625,0.0,1627.5352783203125,0.8961498737335205,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149549722671509,0.0,0.2131745368242263,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185394406318665,0.0,0.3396764099597931,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445357322693,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206094264984131,0.0,0.2300775796175003,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808094143867493,0.0,0.5844805240631104,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191733360290528,2.1917293071746826,3.863203346554656e-06,1.6914656162261963,0.0,0.0,0.0,134.78700256347656,60.0,18980.94921875,-0.0,1104.043212890625,0.0,283.1499328613281,284.4178161621094,288.7840576171875,290.07818603515625,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804293155670166,3.580452442169189,8.553886345907813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0501708984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149549722671509,0.0,0.2131745368242263,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185394406318665,0.0,0.3396764099597931,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445357322693,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206094264984131,0.0,0.2300775796175003,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808094143867493,0.0,0.5844805240631104,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191733360290528,2.1917293071746826,3.863203346554656e-06,1.6914656162261963,0.0,0.0,0.0,134.78700256347656,60.0,18980.94921875,-0.0,1104.043212890625,0.0,283.1499328613281,284.4178161621094,288.7840576171875,290.07818603515625,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804293155670166,3.580452442169189,8.553886345907813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0501708984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.1488935202360153,0.0,0.0016024461947381,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.4146021902561188,0.0,0.0016874580178409,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.4146021902561188,0.0,0.0012463515158742,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.3011310398578644,0.0,0.001687453710474,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,0.0080044856294989,285.2689514160156,294.1499938964844,293.6954650878906,285.789794921875,293.7523498535156,296.56854248046875,284.5906982421875,0.0,0.0,0.7897559404373169,0.7897559404373169,0.2102440297603607,1.0,-0.0170766804367303,0.0171924550086259,-0.0001157739970949,-0.0214939266443252,0.0,0.0,0.0,-0.0900078639388084,60.0,1172.3485107421875,-0.0,-1.9882198103005067e-05,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,5.164183676242828e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0756790423671614e-12,1.0757734763763849e-12,2.811226251320669e-18,4.863840580293655e-11,4.863833641399751e-11,7.077777528754882e-17,0.0,0.0,-0.0,0.0,0.0,1.2208531528493462e-21,4.6160468347875056e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,0.0008599652792327,297.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,0.0013272371143102,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.002014557365328,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,0.0009259371436201,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.0025409453082829,285.26239013671875,294.1499938964844,293.6464233398437,285.7675170898437,293.7420654296875,296.0694885253906,284.2890930175781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0092194350436329,0.0111299566924571,-0.0019105210667476,-0.0263387318700552,0.0,0.0,0.0,-0.0495859086513519,60.0,513.0616455078125,-0.0,-5.77544824409415e-06,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.592796428399684e-28,3.0637173554227163e-28,3.4991262426379158e-31,-5.9591638156065596e-18,-5.954919551883549e-18,-4.2441845592400235e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,0.0001219936821144,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,0.0001406294031767,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0001337072608293,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.0001290522050112,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,0.0005587582709267,285.25909423828125,294.1499938964844,293.5948791503906,285.7451171875,293.7387390136719,295.462158203125,284.1620788574219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013011785922572,0.0053300689905881,-0.0040288902819156,-0.0293440949171781,0.0,0.0,0.0,-0.0105270482599735,60.0,202.4438018798828,-0.0,-1.154301614292308e-07,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87883726473169e-40,-1.191887020517652e-39,-2.757334988251942e-40,-1.0048966513096376e-20,-8.120157423620311e-21,-1.928809291424458e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,0.0001005529338726,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0001061962102539,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,7.919366908026859e-05,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0001059019559761,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.0005009944434277,285.25787353515625,294.1499938964844,293.5435485839844,285.72381591796875,293.737060546875,294.97296142578125,284.1268920898437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715548414736,0.0014258582377806,-0.0003543033672031,-0.0330460742115974,0.0,0.0,0.0,-0.0110530629754066,60.0,78.19294738769531,-0.0,-7.828783310515065e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.02989910851778e-21,2.58116095981882e-21,2.4487379467505683e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,9.9950993899256e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0001052571024047,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,7.775126869091764e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001052533552865,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0004992579342797,285.2566223144531,294.1499938964844,293.49237060546875,285.7035522460937,293.7349853515625,294.5977783203125,284.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651985649019,6.387917039774038e-08,0.0010651346528902,-0.0343308746814727,0.0,0.0,0.0,-0.0114921536296606,60.0,32.63642883300781,-0.0,-7.734903562095496e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1234294866666586e-21,2.5624546822406525e-21,2.560974804426007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,9.990433318307625e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0001052047082339,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,7.77045643189922e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,0.0001052040606737,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0004990384331904,285.2553100585937,294.1499938964844,293.4413757324219,285.6842956542969,293.732421875,294.30712890625,284.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.19748878479004,-0.0,-7.727664552703575e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244606351548656e-21,2.5622476851391225e-21,2.562212950015744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,9.982225310523064e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0001051181898219,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,7.764046313241124e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,0.0001051176222972,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,0.0004986288258805,285.2525329589844,294.1499938964844,293.33990478515625,285.64862060546875,293.7259826660156,293.8963317871094,284.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.93557071685791,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.124484868961875e-21,2.5622424344809374e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,9.982225310523064e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0001051181898219,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,7.764046313241124e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,0.0001051176222972,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,0.0004986288258805,285.2525329589844,294.1499938964844,293.33990478515625,285.64862060546875,293.7259826660156,293.8963317871094,284.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.93557071685791,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.124484868961875e-21,2.5622424344809374e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,9.973988926503809e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,0.0001050314458552,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.757638377370313e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0001050308928824,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0004982174723409,285.24951171875,294.1499938964844,293.2391357421875,285.6164855957031,293.7177734375,293.62506103515625,284.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.769003391265869,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,9.973988926503809e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,0.0001050314458552,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.757638377370313e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0001050308928824,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0004982174723409,285.24951171875,294.1499938964844,293.2391357421875,285.6164855957031,293.7177734375,293.62506103515625,284.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.769003391265869,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.969781967811286e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0001049871425493,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,7.754365651635453e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0001049865895765,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,0.000498007342685,285.2479248046875,294.1499938964844,293.1881408691406,285.60137939453125,293.7129211425781,293.5193176269531,284.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162395617882794e-08,0.0010624007554724,-0.0335231982171535,0.0,0.0,0.0,-0.0113379759714007,60.0,6.619493007659912,-0.0,-7.695677339825124e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,9.965713979909196e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,0.0001049442944349,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,7.751201337669045e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0001049437487381,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0004978041397407,285.246337890625,294.1499938964844,293.1390991210937,285.5875244140625,293.70782470703125,293.4310302734375,284.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533964157104492,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.957403381122276e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,0.0001048567792167,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,7.744735921733081e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,0.0001048562407959,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.0004973891191184,285.2429504394531,294.1499938964844,293.03973388671875,285.5614624023437,293.6961975097656,293.27935791015625,284.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408883571624756,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.957403381122276e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,0.0001048567792167,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,7.744735921733081e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,0.0001048562407959,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.0004973891191184,285.2429504394531,294.1499938964844,293.03973388671875,285.5614624023437,293.6961975097656,293.27935791015625,284.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408883571624756,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
