time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165300,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,9.953236440196632e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0001048128906404,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,7.741494482615963e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0001048123594955,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,0.000497180968523,285.2412109375,294.1499938964844,292.9903259277344,285.5494384765625,293.68975830078125,293.2133483886719,284.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.353870868682861,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,9.949061495717616e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,0.0001047689220285,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,7.738246495136991e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0001047683908836,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0004969724686816,285.23944091796875,294.1499938964844,292.94110107421875,285.5379943847656,293.68292236328125,293.1517333984375,284.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.300248146057129,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.940691234078258e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,0.0001046807738021,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,7.731735240668058e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,0.0001046802499331,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,0.0004965543630532,285.2357482910156,294.1499938964844,292.8431701660156,285.51678466796875,293.6680908203125,293.03759765625,284.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.195316791534424,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.940691234078258e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,0.0001046807738021,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,7.731735240668058e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,0.0001046802499331,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,0.0004965543630532,285.2357482910156,294.1499938964844,292.8431701660156,285.51678466796875,293.6680908203125,293.03759765625,284.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.195316791534424,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.932295506587252e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,0.0001045923563651,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,7.725204341113567e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0001045918397721,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,0.000496135035064,285.23199462890625,294.1499938964844,292.7459716796875,285.49755859375,293.6517028808594,292.93133544921875,284.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092687129974365,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.932295506587252e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,0.0001045923563651,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,7.725204341113567e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0001045918397721,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,0.000496135035064,285.23199462890625,294.1499938964844,292.7459716796875,285.49755859375,293.6517028808594,292.93133544921875,284.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092687129974365,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.923877951223405e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,0.0001045037060976,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,7.718655979260802e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0001045031967805,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0004957146011292,285.22808837890625,294.1499938964844,292.6494445800781,285.48004150390625,293.6338195800781,292.829833984375,284.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.992146968841553,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.923877951223405e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,0.0001045037060976,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,7.718655979260802e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0001045031967805,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0004957146011292,285.22808837890625,294.1499938964844,292.6494445800781,285.48004150390625,293.6338195800781,292.829833984375,284.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.992146968841553,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,9.917467104969546e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.0001044361997628,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,7.713669037912041e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.0001044356904458,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,0.0004953944589942,285.2250671386719,294.1499938964844,292.5765686035156,285.4676513671875,293.6192626953125,292.75469970703125,284.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.917096138000488,-0.0,-7.614958974500041e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.915440750773996e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0001044148593791,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,7.712092337897047e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,0.0001044143573381,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.0004952932358719,285.22412109375,294.1499938964844,292.5536499023437,285.4638977050781,293.614501953125,292.73126220703125,284.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.893635272979736,-0.0,-7.611841823518263e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,9.9112163297832e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,0.0001043703668983,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,7.708806515438482e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,0.0001043698648572,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0004950822331011,285.2221069335937,294.1499938964844,292.5060119628906,285.456298828125,293.60430908203125,292.6827697753906,284.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.845125675201416,-0.0,-7.605343910199738e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,9.9069882708136e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0001043258380377,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,7.70551705500111e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0001043253432726,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0004948710557073,285.2200622558594,294.1499938964844,292.4585266113281,285.44891357421875,293.5937805175781,292.6347045898437,284.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.797103404998779,-0.0,-7.598843865253002e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,9.898521966533735e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,0.0001042366784531,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,7.698930858168751e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.000104236190964,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.0004944481770507,285.2159423828125,294.1499938964844,292.3641357421875,285.4347839355469,293.5716857910156,292.5395812988281,284.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702491283416748,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,9.898521966533735e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,0.0001042366784531,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,7.698930858168751e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.000104236190964,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.0004944481770507,285.2159423828125,294.1499938964844,292.3641357421875,285.4347839355469,293.5716857910156,292.5395812988281,284.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702491283416748,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.89004474831745e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,0.0001041474024532,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,7.692336657783017e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,0.00010414692224,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0004940247745253,285.2117919921875,294.1499938964844,292.2704467773437,285.4212341308594,293.5482482910156,292.4455871582031,284.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609743118286133,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.89004474831745e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,0.0001041474024532,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,7.692336657783017e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,0.00010414692224,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0004940247745253,285.2117919921875,294.1499938964844,292.2704467773437,285.4212341308594,293.5482482910156,292.4455871582031,284.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609743118286133,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,9.88155952654779e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0001040580464177,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,7.68573590903543e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0001040575734805,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,0.0004936010227538,285.20758056640625,294.1499938964844,292.1774597167969,285.40802001953125,293.5235595703125,292.3525695800781,284.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518795967102051,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,9.88155952654779e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0001040580464177,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,7.68573590903543e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0001040575734805,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,0.0004936010227538,285.20758056640625,294.1499938964844,292.1774597167969,285.40802001953125,293.5235595703125,292.3525695800781,284.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518795967102051,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,9.8730692116078e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,0.0001039686321746,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,7.679131522309035e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0001039681592374,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.0004931769217364,285.203369140625,294.1499938964844,292.085205078125,285.3948669433594,293.4975891113281,292.2603759765625,284.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.429586887359619,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,9.8730692116078e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,0.0001039686321746,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,7.679131522309035e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0001039681592374,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.0004931769217364,285.203369140625,294.1499938964844,292.085205078125,285.3948669433594,293.4975891113281,292.2603759765625,284.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.429586887359619,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.86882296274416e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0001039239068632,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,7.675827509956434e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0001039234412019,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,0.00049296481302,285.20123291015625,294.1499938964844,292.0393371582031,285.38824462890625,293.4841613769531,292.214599609375,284.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.385615348815918,-0.0,-7.540300828168256e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,9.864575258689e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,0.0001038791815517,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,7.672524225199595e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,0.0001038787158904,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,0.0004927527043037,285.1990966796875,294.1499938964844,291.9936218261719,285.3815612792969,293.4704284667969,292.16900634765625,284.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.342052936553955,-0.0,-7.533800783221525e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.856081305770203e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0001037897236528,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,7.665916200494394e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.0001037892652675,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0004923284286633,285.1948547363281,294.1499938964844,291.9027709960937,285.3678283691406,293.4421081542969,292.078369140625,284.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.256129741668701,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.856081305770203e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0001037897236528,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,7.665916200494394e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.0001037892652675,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0004923284286633,285.1948547363281,294.1499938964844,291.9027709960937,285.3678283691406,293.4421081542969,292.078369140625,284.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.256129741668701,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,9.847588080447169e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,0.0001037002803059,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,7.659308903384954e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,0.0001036998291965,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,0.0004919042112305,285.1905822753906,294.1499938964844,291.8126220703125,285.3534545898437,293.41265869140625,291.9884948730469,284.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171758651733398,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,9.847588080447169e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,0.0001037002803059,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,7.659308903384954e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,0.0001036998291965,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,0.0004919042112305,285.1905822753906,294.1499938964844,291.8126220703125,285.3534545898437,293.41265869140625,291.9884948730469,284.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171758651733398,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,9.839098493102938e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0001036108733387,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,7.652705244254321e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,0.0001036104295053,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,0.0004914801684208,285.1863098144531,294.1499938964844,291.7231750488281,285.33819580078125,293.3821105957031,291.8993225097656,284.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.08888053894043,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,9.839098493102938e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0001036108733387,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,7.652705244254321e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,0.0001036104295053,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,0.0004914801684208,285.1863098144531,294.1499938964844,291.7231750488281,285.33819580078125,293.3821105957031,291.8993225097656,284.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.08888053894043,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,9.831970965024084e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.00010353581456,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,7.647160964552313e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.0001035353780025,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0004911242285743,285.1827392578125,294.1499938964844,291.6485900878906,285.32452392578125,293.3556213378906,291.8249816894531,284.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.02037239074707,-0.0,-7.483996000701154e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.83061399892904e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0001035215245792,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,7.646105223102495e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0001035210880218,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0004910564166493,285.1820678710937,294.1499938964844,291.6344299316406,285.3218078613281,293.3504943847656,291.8108825683594,284.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.007435321807861,-0.0,-7.481926189711886e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,9.826375026023015e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,0.0001034768793033,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,7.642807759111747e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0001034764500218,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,0.0004908447153866,285.1799621582031,294.1499938964844,291.59033203125,285.3131408691406,293.33428955078125,291.7669372558594,284.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.967236042022705,-0.0,-7.475464514072885e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.822137508308516e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,0.0001034322558552,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,7.639511750312522e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,0.0001034318265737,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0004906330723315,285.1778259277344,294.1499938964844,291.5464172363281,285.3040771484375,293.3178405761719,291.7231750488281,284.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.9273762702941895,-0.0,-7.46900781223303e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.81367047643289e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,0.0001033430889947,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,7.632924825884402e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,0.0001033426669891,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,0.0004902101354673,285.1736145019531,294.1499938964844,291.4590759277344,285.2847900390625,293.2842102050781,291.6361694335937,284.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848645687103272,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.81367047643289e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,0.0001033430889947,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,7.632924825884402e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,0.0001033426669891,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,0.0004902101354673,285.1736145019531,294.1499938964844,291.4590759277344,285.2847900390625,293.2842102050781,291.6361694335937,284.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848645687103272,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,9.805215086089448e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0001032540458254,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,7.62634736020118e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,0.0001032536238199,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,0.0004897878388874,285.16943359375,294.1499938964844,291.3724670410156,285.2637023925781,293.2496337890625,291.5498962402344,284.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.771200656890869,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,9.805215086089448e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0001032540458254,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,7.62634736020118e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,0.0001032536238199,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,0.0004897878388874,285.16943359375,294.1499938964844,291.3724670410156,285.2637023925781,293.2496337890625,291.5498962402344,284.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.771200656890869,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,9.79677279246971e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.0001031651336234,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,7.619780080858618e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0001031647261697,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0004893661243841,285.165283203125,294.1499938964844,291.2865600585937,285.2406616210937,293.214111328125,291.4642944335937,284.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.694989204406738,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,9.79677279246971e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.0001031651336234,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,7.619780080858618e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0001031647261697,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0004893661243841,285.165283203125,294.1499938964844,291.2865600585937,285.2406616210937,293.214111328125,291.4642944335937,284.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.694989204406738,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,9.7883450507652e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0001030763814924,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,7.613224443048239e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.0001030759740388,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,0.000488945224788,285.1611633300781,294.1499938964844,291.20135498046875,285.21539306640625,293.1777038574219,291.37945556640625,284.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619973182678223,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
