time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,9.7883450507652e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0001030763814924,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,7.613224443048239e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.0001030759740388,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,0.000488945224788,285.1611633300781,294.1499938964844,291.20135498046875,285.21539306640625,293.1777038574219,291.37945556640625,284.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619973182678223,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,9.78413736447692e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0001030320709105,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,7.609950989717618e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.0001030316634569,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.0004887350369244,285.1591186523437,294.1499938964844,291.1590270996094,285.20184326171875,293.1591796875,291.3372802734375,284.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.582901477813721,-0.0,-7.411234292931115e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.779933316167444e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.0001029877967084,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,7.606681174365804e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,0.0001029873965308,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0004885250818915,285.1570739746094,294.1499938964844,291.11688232421875,285.1877136230469,293.1404113769531,291.2952880859375,284.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.546111583709717,-0.0,-7.404857171877667e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.771539771463722e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,0.0001028994083753,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,7.600151730002835e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,0.0001028990081977,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,0.0004881058412138,285.1530456542969,294.1499938964844,291.0330810546875,285.15740966796875,293.1023254394531,291.2118530273437,284.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.473363399505615,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.771539771463722e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,0.0001028994083753,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,7.600151730002835e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,0.0001028990081977,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,0.0004881058412138,285.1530456542969,294.1499938964844,291.0330810546875,285.15740966796875,293.1023254394531,291.2118530273437,284.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.473363399505615,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,9.763165871845558e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0001028112164931,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,7.593638292746618e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0001028108308673,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,0.0004876875900663,285.1490478515625,294.1499938964844,290.95001220703125,285.1242980957031,293.0634155273437,291.1291198730469,284.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.401708126068115,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,9.763165871845558e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0001028112164931,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,7.593638292746618e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0001028108308673,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,0.0004876875900663,285.1490478515625,294.1499938964844,290.95001220703125,285.1242980957031,293.0634155273437,291.1291198730469,284.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.401708126068115,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,9.754813072504476e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.0001027232501655,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,7.587140135001391e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0001027228645398,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0004872703575529,285.1451110839844,294.1499938964844,290.87530517578125,285.0921325683594,293.0237731933594,291.0482482910156,284.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.333204746246338,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,9.754813072504476e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.0001027232501655,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,7.587140135001391e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0001027228645398,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0004872703575529,285.1451110839844,294.1499938964844,290.87530517578125,285.0921325683594,293.0237731933594,291.0482482910156,284.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.333204746246338,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.747147123562172e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,0.0001026425234158,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,7.581177487736568e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,0.000102642145066,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0004868874966632,285.1415405273437,294.1499938964844,290.8201599121094,285.0666198730469,292.9869079589844,290.9789733886719,284.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500680983066,0.0,0.0,0.0,-0.0099602155387401,60.0,4.278333187103272,-0.0,-7.355217945814729e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.746481373440474e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,0.0001026355166686,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,7.580659439554438e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,0.0001026351383188,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.000486854230985,285.1412353515625,294.1499938964844,290.8159484863281,285.0645751953125,292.9836730957031,290.9732971191406,284.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.273993492126465,-0.0,-7.354211817300893e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,9.742324618855493e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,0.0001025917372317,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,7.577426003990695e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,0.0001025913588819,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.0004866466042585,285.1393127441406,294.1499938964844,290.7916564941406,285.052490234375,292.9635314941406,290.9390869140625,284.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.248472213745117,-0.0,-7.347930619516775e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,9.73817441263236e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0001025480305543,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,7.574197661597282e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.0001025476522045,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,0.0004864392976742,285.13739013671875,294.1499938964844,290.77081298828125,285.0414733886719,292.9433898925781,290.90740966796875,284.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.225568771362305,-0.0,-7.341662211501898e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,9.729891462484376e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,0.0001024607990984,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,7.567754073534161e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.0001024604280246,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,0.0004860255867242,285.13360595703125,294.1499938964844,290.73883056640625,285.0224914550781,292.9031677246094,290.85211181640625,284.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.187318325042725,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,9.729891462484376e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,0.0001024607990984,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,7.567754073534161e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.0001024604280246,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,0.0004860255867242,285.13360595703125,294.1499938964844,290.73883056640625,285.0224914550781,292.9031677246094,290.85211181640625,284.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.187318325042725,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.7216347057838e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,0.000102373844129,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,7.561331585748121e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,0.0001023734803311,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0004856131854467,285.1298828125,294.1499938964844,290.71893310546875,285.0073547363281,292.8632507324219,290.8078308105469,284.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.158445358276367,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.7216347057838e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,0.000102373844129,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,7.561331585748121e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,0.0001023734803311,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0004856131854467,285.1298828125,294.1499938964844,290.71893310546875,285.0073547363281,292.8632507324219,290.8078308105469,284.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.158445358276367,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.713404870126396e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0001022871801978,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,7.554929470643401e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0001022868164,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,0.0004852021229453,285.126220703125,294.1499938964844,290.7099914550781,284.9956970214844,292.8238525390625,290.77459716796875,284.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.138158798217773,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.713404870126396e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0001022871801978,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,7.554929470643401e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0001022868164,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,0.0004852021229453,285.126220703125,294.1499938964844,290.7099914550781,284.9956970214844,292.8238525390625,290.77459716796875,284.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.138158798217773,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,9.705202683107927e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.000102200807305,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,7.548549911007285e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0001022004507831,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,0.0004847924574278,285.12261962890625,294.1499938964844,290.7109069824219,284.9871826171875,292.7850952148437,290.75201416015625,284.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.125629425048828,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,9.705202683107927e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.000102200807305,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,7.548549911007285e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0001022004507831,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,0.0004847924574278,285.12261962890625,294.1499938964844,290.7109069824219,284.9871826171875,292.7850952148437,290.75201416015625,284.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.125629425048828,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.701112867332996e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0001021577336359,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,7.545368134742603e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,0.00010215738439,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0004845881776418,285.1208190917969,294.1499938964844,290.7147521972656,284.9840087890625,292.7660522460937,290.7445068359375,284.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.122036933898926,-0.0,-7.285808578672005e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,9.697030327515677e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0001021147400024,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,7.542192906839773e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0001021143907564,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0004843842762056,285.1190795898437,294.1499938964844,290.7206420898437,284.9814758300781,292.7472229003906,290.7394104003906,284.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.12007474899292,-0.0,-7.279668778892302e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,9.68969688983634e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,0.0001020375057123,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,7.536487828474492e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,0.0001020371637423,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0004840179753955,285.1159362792969,294.1499938964844,290.7359924316406,284.9784545898437,292.7139587402344,290.7359924316406,284.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325168259441,9.666330846869188e-09,0.0010325071634724,-0.0243733078241348,0.0,0.0,0.0,-0.00960483122617,60.0,4.120338439941406,-0.0,-7.26864683997519e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.688888530945404e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0001020289928419,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.535859185736626e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0001020286508719,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,0.0004839775792788,285.1156005859375,294.1499938964844,290.7380676269531,284.97821044921875,292.7103271484375,290.736083984375,284.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.120666980743408,-0.0,-7.267432522439776e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.680777293397114e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0001019435803755,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.529549475293607e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0001019432384055,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0004835724539589,285.1121826171875,294.1499938964844,290.7620849609375,284.9770202636719,292.67449951171875,290.74102783203125,284.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.126556396484375,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.680777293397114e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0001019435803755,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.529549475293607e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0001019432384055,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0004835724539589,285.1121826171875,294.1499938964844,290.7620849609375,284.9770202636719,292.67449951171875,290.74102783203125,284.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.126556396484375,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,9.672698070062324e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.0001018584953271,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,7.523265230702236e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.0001018581606331,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0004831689293496,285.1088256835937,294.1499938964844,290.7916259765625,284.9774780273437,292.639892578125,290.7533569335937,284.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.137007236480713,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,9.672698070062324e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.0001018584953271,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,7.523265230702236e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.0001018581606331,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0004831689293496,285.1088256835937,294.1499938964844,290.7916259765625,284.9774780273437,292.639892578125,290.7533569335937,284.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.137007236480713,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.66465231613256e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0001017737595248,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,7.517006451962516e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.0001017734321067,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0004827670345548,285.10552978515625,294.1499938964844,290.8255920410156,284.97930908203125,292.60650634765625,290.77215576171875,284.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.1511993408203125,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.66465231613256e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0001017737595248,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,7.517006451962516e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.0001017734321067,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0004827670345548,285.10552978515625,294.1499938964844,290.8255920410156,284.97930908203125,292.60650634765625,290.77215576171875,284.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.1511993408203125,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,9.660641808295622e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0001017315298668,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,7.513886521337554e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,0.0001017312024487,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0004825667128898,285.1039123535156,294.1499938964844,290.8438720703125,284.9805908203125,292.59033203125,290.7837219238281,284.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.159482955932617,-0.0,-7.225063569649137e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.656640031607822e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0001016893875203,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,7.510773866670206e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0001016890601022,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0004823668277822,285.102294921875,294.1499938964844,290.8628845214844,284.9820556640625,292.574462890625,290.7965087890625,284.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388299322094e-09,0.0010289803612977,-0.0232934094965457,0.0,0.0,0.0,-0.0094003640115261,60.0,4.168385028839111,-0.0,-7.219070852215739e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.649453568272293e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0001016137102851,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,7.505183748435229e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.000101613382867,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0004820078902412,285.0994567871094,294.1499938964844,290.8984069824219,284.985107421875,292.5467224121094,290.8221740722656,284.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282229632139,9.164226710822732e-09,0.0010282137664034,-0.0230586547404527,0.0,0.0,0.0,-0.0093559175729751,60.0,4.185653209686279,-0.0,-7.208316787910007e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.64866194408387e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0001016053720377,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,7.504568202421069e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,0.0001016050446196,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0004819683381356,285.0991516113281,294.1499938964844,290.90240478515625,284.9854431152344,292.543701171875,290.8251647949219,284.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.187638759613037,-0.0,-7.207132313169495e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,9.640719508752228e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,0.000101521727629,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,7.498389459215105e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0001015214074868,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0004815716238226,285.0960388183594,294.1499938964844,290.943115234375,284.9891052246094,292.5142822265625,290.8572692871094,284.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.208286762237549,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,9.640719508752228e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,0.000101521727629,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,7.498389459215105e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0001015214074868,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0004815716238226,285.0960388183594,294.1499938964844,290.943115234375,284.9891052246094,292.5142822265625,290.8572692871094,284.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.208286762237549,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.632812725612894e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.00010143846157,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,7.492239092243835e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0001014381487038,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0004811767139472,285.093017578125,294.1499938964844,290.9838562011719,284.9927062988281,292.4862060546875,290.891845703125,284.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.229518890380859,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.632812725612894e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.00010143846157,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,7.492239092243835e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0001014381487038,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0004811767139472,285.093017578125,294.1499938964844,290.9838562011719,284.9927062988281,292.4862060546875,290.891845703125,284.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.229518890380859,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
