time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169980,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.624942322261631e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0001013555811368,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.486117829103023e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0001013552755466,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0004807836085092,285.0900573730469,294.1499938964844,291.0235900878906,284.99591064453125,292.4593811035156,290.92779541015625,284.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.250553131103516,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.624942322261631e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0001013555811368,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.486117829103023e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0001013552755466,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0004807836085092,285.0900573730469,294.1499938964844,291.0235900878906,284.99591064453125,292.4593811035156,290.92779541015625,284.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.250553131103516,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.62102203629911e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0001013142973533,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.483067747671157e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0001013139917631,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0004805877979379,285.0885925292969,294.1499938964844,291.042724609375,284.99725341796875,292.4464416503906,290.9460144042969,284.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809519336239191e-09,0.0010251806816086,-0.0221298560500144,0.0,0.0,0.0,-0.0091800736263394,60.0,4.26072883605957,-0.0,-7.165848359136362e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.617110481485724e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0001012731008813,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,7.480024942196906e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001012727952911,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.000480392423924,285.087158203125,294.1499938964844,291.0611877441406,284.9983825683594,292.4338073730469,290.9642028808594,284.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.0220020618289709,0.0,0.0,0.0,-0.009155879728496,60.0,4.270564556121826,-0.0,-7.160014803275774e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.609315020497888e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0001011910062516,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,7.473961159121245e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0001011907079373,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0004800030437763,285.0843505859375,294.1499938964844,291.0955810546875,284.9998779296875,292.40936279296875,291.0,284.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.288928031921387,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.609315020497888e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0001011910062516,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,7.473961159121245e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0001011907079373,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0004800030437763,285.0843505859375,294.1499938964844,291.0955810546875,284.9998779296875,292.40936279296875,291.0,284.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.288928031921387,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.601558849681167e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0001011093263514,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.467927935067564e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0001011090280371,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0004796156426891,285.0815734863281,294.1499938964844,291.12567138671875,285.00006103515625,292.38592529296875,291.03424072265625,284.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.304742336273193,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.601558849681167e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0001011093263514,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.467927935067564e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0001011090280371,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0004796156426891,285.0815734863281,294.1499938964844,291.12567138671875,285.00006103515625,292.38592529296875,291.03424072265625,284.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.304742336273193,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.593841969035566e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0001010280611808,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,7.461925270035863e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0001010277628665,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0004792301915585,285.0788879394531,294.1499938964844,291.1503601074219,284.9986267089844,292.36346435546875,291.0658569335937,284.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.317263126373291,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.593841969035566e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0001010280611808,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,7.461925270035863e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0001010277628665,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0004792301915585,285.0788879394531,294.1499938964844,291.1503601074219,284.9986267089844,292.36346435546875,291.0658569335937,284.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.317263126373291,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.58616437856108e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.0001009472107398,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.455953164026141e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,0.0001009469197015,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.0004788466903846,285.0762634277344,294.1499938964844,291.1685791015625,284.9953308105469,292.3417663574219,291.09393310546875,284.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.325725555419922,-0.0,-7.113953870430123e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.58616437856108e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.0001009472107398,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.455953164026141e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,0.0001009469197015,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.0004788466903846,285.0762634277344,294.1499938964844,291.1685791015625,284.9953308105469,292.3417663574219,291.09393310546875,284.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.325725555419922,-0.0,-7.113953870430123e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.582340862834826e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0001009069455903,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,7.452979480149224e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.000100906661828,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.000478655740153,285.074951171875,294.1499938964844,291.1749267578125,284.99285888671875,292.3312072753906,291.1062316894531,284.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.328116893768311,-0.0,-7.108274502343195e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,9.578527533449233e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0001008667823043,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,7.45001234463416e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.000100866498542,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,0.0004784652555827,285.0736999511719,294.1499938964844,291.1792297363281,284.9898376464844,292.3207702636719,291.11724853515625,284.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.329240798950195,-0.0,-7.102610055653713e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,9.570929978508502e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0001007867758744,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,7.44410281185992e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.000100786492112,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0004780857707373,285.0711975097656,294.1499938964844,291.1811828613281,284.9818725585937,292.3002319335937,291.1352844238281,284.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.327488422393799,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,9.570929978508502e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0001007867758744,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,7.44410281185992e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.000100786492112,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0004780857707373,285.0711975097656,294.1499938964844,291.1811828613281,284.9818725585937,292.3002319335937,291.1352844238281,284.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.327488422393799,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.563373896526171e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.000100707198726,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.438225293299183e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0001007069222396,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.000477708352264,285.0687561035156,294.1499938964844,291.17340087890625,284.97119140625,292.2799987792969,291.1467590332031,285.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.319319248199463,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.563373896526171e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.000100707198726,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.438225293299183e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0001007069222396,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.000477708352264,285.0687561035156,294.1499938964844,291.17340087890625,284.97119140625,292.2799987792969,291.1467590332031,285.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.319319248199463,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.555859287502244e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.000100628065411,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,7.43238051654771e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0001006277889246,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0004773330001626,285.0663757324219,294.1499938964844,291.15478515625,284.9573974609375,292.2598571777344,291.1507873535156,285.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.304084300994873,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.555859287502244e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.000100628065411,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,7.43238051654771e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0001006277889246,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0004773330001626,285.0663757324219,294.1499938964844,291.15478515625,284.9573974609375,292.2598571777344,291.1507873535156,285.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.304084300994873,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.548386151436716e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0001005493686534,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,7.426567026413977e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.000100549099443,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.000476959743537,285.0640563964844,294.1499938964844,291.1242370605469,284.9402160644531,292.2396545410156,291.1463623046875,285.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.281055927276611,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.548386151436716e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0001005493686534,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,7.426567026413977e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.000100549099443,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.000476959743537,285.0640563964844,294.1499938964844,291.1242370605469,284.9402160644531,292.2396545410156,291.1463623046875,285.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.281055927276611,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.544665954308584e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0001005101876216,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,7.423673378070816e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0001005099256872,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0004767739155795,285.0629272460937,294.1499938964844,291.1041259765625,284.93023681640625,292.2294311523437,291.1405334472656,285.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.2662739753723145,-0.0,-7.052424422226977e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.540955943521112e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0001004711230052,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,7.420787733281031e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0001004708537948,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.000476588611491,285.06182861328125,294.1499938964844,291.08062744140625,284.9192810058594,292.2190856933594,291.1322631835937,285.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.249296188354492,-0.0,-7.046936900678702e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,9.533567208563908e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0001003933139145,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,7.415040454361588e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.00010039305198,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0004762195749208,285.05963134765625,294.1499938964844,291.0229187011719,284.89422607421875,292.197998046875,291.10821533203125,285.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.208630084991455,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,9.533567208563908e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0001003933139145,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,7.415040454361588e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.00010039305198,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0004762195749208,285.05963134765625,294.1499938964844,291.0229187011719,284.89422607421875,292.197998046875,291.10821533203125,285.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.208630084991455,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.526204667054115e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0001003157740342,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,7.409313548123464e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0001003155193757,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0004758518189191,285.0575256347656,294.1499938964844,290.95001220703125,284.8645935058594,292.17608642578125,291.0728454589844,285.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.157784461975098,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.526204667054115e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0001003157740342,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,7.409313548123464e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0001003155193757,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0004758518189191,285.0575256347656,294.1499938964844,290.95001220703125,284.8645935058594,292.17608642578125,291.0728454589844,285.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.157784461975098,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.5157723990269e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0001002059143502,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.401198672596365e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0001002056596917,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004753307148348,285.0554504394531,294.1499938964844,290.8644714355469,284.8321533203125,292.1531982421875,291.0263977050781,285.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.097072124481201,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.5157723990269e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0001002059143502,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.401198672596365e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0001002056596917,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004753307148348,285.0554504394531,294.1499938964844,290.8644714355469,284.8321533203125,292.1531982421875,291.0263977050781,285.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.097072124481201,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.499528096057476e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0001000348493107,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,7.388563244603574e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0001000346019282,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0004745193000417,285.0534362792969,294.1499938964844,290.7700500488281,284.7988586425781,292.12908935546875,290.9691162109375,285.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.02671480178833,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.499528096057476e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0001000348493107,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,7.388563244603574e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0001000346019282,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0004745193000417,285.0534362792969,294.1499938964844,290.7700500488281,284.7988586425781,292.12908935546875,290.9691162109375,285.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.02671480178833,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.489379590377212e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.992798004532232e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.380669558187947e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.992772538680585e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0004740123695228,285.0524597167969,294.1499938964844,290.7197265625,284.7818298339844,292.11651611328125,290.93682861328125,285.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.1676264923326025e-09,0.0010111413430422,-0.0178298782557249,0.0,0.0,0.0,-0.0083661191165447,60.0,3.988307237625122,-0.0,-6.970900301439542e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.47827793424949e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.981106995837764e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,7.372034451691434e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.981082257581876e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,0.0004734578251373,285.051513671875,294.1499938964844,290.6674194335937,284.7645568847656,292.1036376953125,290.9027404785156,285.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029251847257001e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,3.948308944702149,-0.0,-6.954593345653849e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.452959056943656e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.954444976756348e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.352342072408646e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.95442023850046e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0004721931181848,285.04962158203125,294.1499938964844,290.55712890625,284.72918701171875,292.076904296875,290.8294982910156,285.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.863173723220825,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.452959056943656e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.954444976756348e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.352342072408646e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.95442023850046e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0004721931181848,285.04962158203125,294.1499938964844,290.55712890625,284.72918701171875,292.076904296875,290.8294982910156,285.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.863173723220825,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.424479503650218e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.924454207066448e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,7.330190419452265e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.92443019640632e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0004707705520559,285.0478210449219,294.1499938964844,290.4398193359375,284.6926574707031,292.0486145019531,290.75006103515625,285.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.7715871334075928,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.424479503650218e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.924454207066448e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,7.330190419452265e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.92443019640632e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0004707705520559,285.0478210449219,294.1499938964844,290.4398193359375,284.6926574707031,292.0486145019531,290.75006103515625,285.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.7715871334075928,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.39400342758745e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.892360685626044e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,7.306486077141017e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.89233740256168e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0004692482179962,285.04608154296875,294.1499938964844,290.316162109375,284.6548767089844,292.0188293457031,290.6659545898437,285.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768382616341,60.0,3.6749250888824463,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
