time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.39400342758745e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.892360685626044e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,7.306486077141017e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.89233740256168e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0004692482179962,285.04608154296875,294.1499938964844,290.316162109375,284.6548767089844,292.0188293457031,290.6659545898437,285.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768382616341,60.0,3.6749250888824463,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.362832497572526e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.85953665804118e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.282241858774796e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.859513374976814e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0004676912212744,285.0443725585937,294.1499938964844,290.18670654296875,284.6157531738281,291.9873962402344,290.5783386230469,285.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5740973949432373,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.362832497572526e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.85953665804118e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.282241858774796e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.859513374976814e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0004676912212744,285.0443725585937,294.1499938964844,290.18670654296875,284.6157531738281,291.9873962402344,290.5783386230469,285.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5740973949432373,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.347426384920254e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.843312727753072e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,7.270259084179997e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.843289444688708e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0004669216577894,285.0435485839844,294.1499938964844,290.1200256347656,284.595703125,291.9710388183594,290.5334167480469,285.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.5223774909973145,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.33249611989595e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.827590110944584e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.258645928231999e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.82756682788022e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.000466175872134,285.0427551269531,294.1499938964844,290.0521240234375,284.57525634765625,291.9541931152344,290.4879150390625,285.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.2124096150407695e-09,0.0009944224730134,-0.0127080818638205,0.0,0.0,0.0,-0.0073968349024653,60.0,3.4699807167053223,-0.0,-6.742254043956565e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.304483683081344e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.7980911959894e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,7.236858073156327e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.798068640520796e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0004647766181733,285.0411682128906,294.1499938964844,289.9130554199219,284.5332946777344,291.91925048828125,290.3954467773437,285.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.363839864730835,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.304483683081344e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.7980911959894e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,7.236858073156327e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.798068640520796e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0004647766181733,285.0411682128906,294.1499938964844,289.9130554199219,284.5332946777344,291.91925048828125,290.3954467773437,285.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.363839864730835,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.28023728192784e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.772558405529708e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,7.217998791020364e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.772535850061104e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,0.0004635654913727,285.0396728515625,294.1499938964844,289.7700500488281,284.4898986816406,291.8825378417969,290.3011169433594,285.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.2565221786499023,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.28023728192784e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.772558405529708e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,7.217998791020364e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.772535850061104e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,0.0004635654913727,285.0396728515625,294.1499938964844,289.7700500488281,284.4898986816406,291.8825378417969,290.3011169433594,285.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.2565221786499023,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.261145896743984e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.752454207045956e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.203150016721338e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,9.752432379173116e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0004626118752639,285.0382080078125,294.1499938964844,289.623779296875,284.4449768066406,291.84405517578125,290.20458984375,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1488194465637207,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.261145896743984e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.752454207045956e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.203150016721338e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,9.752432379173116e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0004626118752639,285.0382080078125,294.1499938964844,289.623779296875,284.4449768066406,291.84405517578125,290.20458984375,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1488194465637207,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.248137212125584e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.738755034049972e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,7.193031342467293e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.73873320617713e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0004619620740413,285.03680419921875,294.1499938964844,289.474853515625,284.39862060546875,291.8036804199219,290.1048889160156,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.161010647152352e-09,0.0009854312520474,-0.0099534522742033,0.0,0.0,0.0,-0.0068756071850657,60.0,3.041407346725464,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.248137212125584e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.738755034049972e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,7.193031342467293e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.73873320617713e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0004619620740413,285.03680419921875,294.1499938964844,289.474853515625,284.39862060546875,291.8036804199219,290.1048889160156,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.161010647152352e-09,0.0009854312520474,-0.0099534522742033,0.0,0.0,0.0,-0.0068756071850657,60.0,3.041407346725464,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.243864769814536e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.734255581861362e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,7.189708412624896e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.73423448158428e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0004617486556526,285.0361328125,294.1499938964844,289.39959716796875,284.3749084472656,291.7828369140625,290.0536193847656,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739925984788e-09,0.0009849756024777,-0.0098138786852359,0.0,0.0,0.0,-0.0068491976708173,60.0,2.987937688827514,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.24144042073749e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.731703175930306e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,7.187822484411299e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.731681348057464e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,0.0004616275837179,285.03546142578125,294.1499938964844,289.32391357421875,284.350830078125,291.76153564453125,290.00115966796875,285.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077495674437159e-09,0.0009847168112173,-0.0097346352413296,0.0,0.0,0.0,-0.0068342038430273,60.0,2.934702157974243,-0.0,-6.611282543644847e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.241131192538889e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.73137648543343e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.18758165021427e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.731355385156348e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,0.0004616121295839,285.0341491699219,294.1499938964844,289.17156982421875,284.3016357421875,291.71759033203125,289.89178466796875,285.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.829017877578736,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.241131192538889e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.73137648543343e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.18758165021427e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.731355385156348e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,0.0004616121295839,285.0341491699219,294.1499938964844,289.17156982421875,284.3016357421875,291.71759033203125,289.89178466796875,285.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.829017877578736,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.246048284694552e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.736554056871682e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,7.191405165940523e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.736533684190364e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.000461857765913,285.03289794921875,294.1499938964844,289.0184020996094,284.2511291503906,291.671630859375,289.7745666503906,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.724449872970581,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.246048284694552e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.736554056871682e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,7.191405165940523e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.736533684190364e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.000461857765913,285.03289794921875,294.1499938964844,289.0184020996094,284.2511291503906,291.671630859375,289.7745666503906,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.724449872970581,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.254389442503452e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.745337592903525e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,7.197892409749329e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.745317220222204e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,0.0004622744454536,285.0317077636719,294.1499938964844,288.8651123046875,284.19940185546875,291.623779296875,289.64947509765625,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.620730400085449,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.254389442503452e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.745337592903525e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,7.197892409749329e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.745317220222204e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,0.0004622744454536,285.0317077636719,294.1499938964844,288.8651123046875,284.19940185546875,291.623779296875,289.64947509765625,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.620730400085449,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.263918764190748e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.755372593645006e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,7.205304427770898e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.755352220963688e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.0004627504968084,285.0305480957031,294.1499938964844,288.7122497558594,284.1465759277344,291.5740966796875,289.5164794921875,285.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728875532746,60.0,2.517646074295044,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.263918764190748e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.755372593645006e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,7.205304427770898e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.755352220963688e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.0004627504968084,285.0305480957031,294.1499938964844,288.7122497558594,284.1465759277344,291.5740966796875,289.5164794921875,285.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728875532746,60.0,2.517646074295044,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,9.268354187952356e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,9.76004230324179e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.208753231680021e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,9.760022658156232e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,0.0004629720351658,285.0299987792969,294.1499938964844,288.6361999511719,284.1197814941406,291.54852294921875,289.4471130371094,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412465059999704e-09,0.0009875808609649,-0.0106122773140668,0.0,0.0,0.0,-0.0070002609863877,60.0,2.466266632080078,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,9.272237366531044e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,9.764132119016722e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,7.211773481685668e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.764111746335402e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,0.0004631660121958,285.0294494628906,294.1499938964844,288.5604858398437,284.0927734375,291.52252197265625,289.3764343261719,285.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.4608121640976606e-09,0.000987994368188,-0.0107389474287629,0.0,0.0,0.0,-0.0070242290385067,60.0,2.414947509765625,-0.0,-6.65537527311244e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.277489880332725e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,9.769663301995024e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,7.215858204290271e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.769642929313704e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,0.0004634284123312,285.02838134765625,294.1499938964844,288.4104309082031,284.0381774902344,291.4692687988281,289.23211669921875,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261829839660095e-09,0.0009885535109788,-0.0109102204442024,0.0,0.0,0.0,-0.0070566372014582,60.0,2.312490701675415,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.277489880332725e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,9.769663301995024e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,7.215858204290271e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.769642929313704e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,0.0004634284123312,285.02838134765625,294.1499938964844,288.4104309082031,284.0381774902344,291.4692687988281,289.23211669921875,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261829839660095e-09,0.0009885535109788,-0.0109102204442024,0.0,0.0,0.0,-0.0070566372014582,60.0,2.312490701675415,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,9.27864239201881e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,9.77087693172507e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,7.216754602268338e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.77085655904375e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0004634860088117,285.0273742675781,294.1499938964844,288.2626953125,283.98291015625,291.4142761230469,289.0858154296875,285.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.0109476475045084,0.0,0.0,0.0,-0.0070637194439768,60.0,2.210440397262573,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,9.27864239201881e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,9.77087693172507e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,7.216754602268338e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.77085655904375e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0004634860088117,285.0273742675781,294.1499938964844,288.2626953125,283.98291015625,291.4142761230469,289.0858154296875,285.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.0109476475045084,0.0,0.0,0.0,-0.0070637194439768,60.0,2.210440397262573,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,9.27578439586796e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,9.767866868060082e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,7.214531069621444e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,9.767847222974524e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0004633432545233,285.0263977050781,294.1499938964844,288.1178894042969,283.9272155761719,291.357666015625,288.94012451171875,285.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.109225034713745,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,9.27578439586796e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,9.767866868060082e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,7.214531069621444e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,9.767847222974524e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0004633432545233,285.0263977050781,294.1499938964844,288.1178894042969,283.9272155761719,291.357666015625,288.94012451171875,285.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.109225034713745,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,9.26982393139042e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,9.761589171830563e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,7.209894829429686e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.761570254340768e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0004630455223377,285.0254821777344,294.1499938964844,287.9766845703125,283.8713073730469,291.2995910644531,288.7969055175781,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0094423294067383,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,9.26982393139042e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,9.761589171830563e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,7.209894829429686e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.761570254340768e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0004630455223377,285.0254821777344,294.1499938964844,287.9766845703125,283.8713073730469,291.2995910644531,288.7969055175781,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0094423294067383,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,9.266036795452236e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,9.757601219462232e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,7.206948794191703e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,9.757582301972434e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,0.0004628563474398,285.0250549316406,294.1499938964844,287.9075927734375,283.84332275390625,291.27001953125,288.7266845703125,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.3832240059771266e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.960341453552246,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.261957893613726e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.753306221682578e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,7.203776476671919e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,9.75328730419278e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,0.0004626526206266,285.0246276855469,294.1499938964844,287.8396301269531,283.8153686523437,291.2401428222656,288.65753173828125,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9118974208831787,-0.0,-6.640583904982122e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,9.25321292015724e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,9.744097042130306e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,7.196974183898419e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.744078852236272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,0.0004622158303391,285.0238037109375,294.1499938964844,287.7074279785156,283.7596435546875,291.179443359375,288.5226135253906,285.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8172513246536253,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,9.25321292015724e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,9.744097042130306e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,7.196974183898419e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.744078852236272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,0.0004622158303391,285.0238037109375,294.1499938964844,287.7074279785156,283.7596435546875,291.179443359375,288.5226135253906,285.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8172513246536253,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.24420528463088e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.734610648592934e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,7.18996743671596e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.7345924586989e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0004617658560164,285.02301025390625,294.1499938964844,287.58062744140625,283.704345703125,291.1176147460937,288.3923645019531,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7260944843292236,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.24420528463088e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.734610648592934e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,7.18996743671596e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.7345924586989e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0004617658560164,285.02301025390625,294.1499938964844,287.58062744140625,283.704345703125,291.1176147460937,288.3923645019531,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7260944843292236,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
