time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,9.238034544978292e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,9.728112490847708e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,7.185167487477884e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.728094300953671e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,0.0004614576464518,285.02227783203125,294.1499938964844,287.4598999023437,283.6498107910156,291.0547180175781,288.26666259765625,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126870319247,60.0,1.639407753944397,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,9.238034544978292e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,9.728112490847708e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,7.185167487477884e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.728094300953671e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,0.0004614576464518,285.02227783203125,294.1499938964844,287.4598999023437,283.6498107910156,291.0547180175781,288.26666259765625,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126870319247,60.0,1.639407753944397,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,9.231081639882176e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,9.720791422296315e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,7.179759995779023e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,9.72077323240228e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0004611103795468,285.0216064453125,294.1499938964844,287.3458557128906,283.5962219238281,290.9909362792969,288.14483642578125,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,-0.0067697125487029,60.0,1.557307243347168,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,9.231081639882176e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,9.720791422296315e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,7.179759995779023e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,9.72077323240228e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0004611103795468,285.0216064453125,294.1499938964844,287.3458557128906,283.5962219238281,290.9909362792969,288.14483642578125,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,-0.0067697125487029,60.0,1.557307243347168,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,9.225749818142503e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,9.71517656580545e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,7.175612699938938e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,9.715158375911416e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,0.0004608440503943,285.0212707519531,294.1499938964844,287.2915344238281,283.56988525390625,290.9587707519531,288.0859069824219,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196334153413,0.0,0.0,0.0,-0.0067367632873356,60.0,1.517760992050171,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.219492494594306e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.708586730994284e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,7.170745811890811e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,9.70856926869601e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,0.0004605314752552,285.0209655761719,294.1499938964844,287.2391052246094,283.5438842773437,290.9264221191406,288.0287780761719,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802944181785506e-09,0.000982369412668,-0.0090152760967612,0.0,0.0,0.0,-0.0066980980336666,60.0,1.4794042110443115,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,9.206016693497077e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,9.694396430859342e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,7.160264067351818e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.694378968561068e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0004598583618644,285.0203552246094,294.1499938964844,287.1402893066406,283.4930419921875,290.8613586425781,287.9200744628906,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349820931036435e-09,0.0009809331968426,-0.0085751870647072,0.0,0.0,0.0,-0.0066148322075605,60.0,1.4064103364944458,-0.0,-6.560563292623557e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,9.206016693497077e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,9.694396430859342e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,7.160264067351818e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.694378968561068e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0004598583618644,285.0203552246094,294.1499938964844,287.1402893066406,283.4930419921875,290.8613586425781,287.9200744628906,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349820931036435e-09,0.0009809331968426,-0.0085751870647072,0.0,0.0,0.0,-0.0066148322075605,60.0,1.4064103364944458,-0.0,-6.560563292623557e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,9.19270605663769e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.680379298515618e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,7.149911107262596e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,9.680361836217344e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,0.0004591934848576,285.0198059082031,294.1499938964844,287.04998779296875,283.4439392089844,290.7958984375,287.8191223144531,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469079912221673e-09,0.0009795144433155,-0.0081404913216829,0.0,0.0,0.0,-0.0065325866453349,60.0,1.339221477508545,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,9.19270605663769e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.680379298515618e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,7.149911107262596e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,9.680361836217344e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,0.0004591934848576,285.0198059082031,294.1499938964844,287.04998779296875,283.4439392089844,290.7958984375,287.8191223144531,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469079912221673e-09,0.0009795144433155,-0.0081404913216829,0.0,0.0,0.0,-0.0065325866453349,60.0,1.339221477508545,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.178939944831654e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.66588268056512e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,7.139203808037564e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,9.665865945862606e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,0.0004585058486554,285.019287109375,294.1499938964844,286.9642944335937,283.39483642578125,290.73016357421875,287.7254943847656,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780506370589,3.297502493282422e-09,0.0009780472610145,-0.0076909200288355,0.0,0.0,0.0,-0.006447528488934,60.0,1.2764816284179688,-0.0,-6.522014217580363e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.178939944831654e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.66588268056512e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,7.139203808037564e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,9.665865945862606e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,0.0004585058486554,285.019287109375,294.1499938964844,286.9642944335937,283.39483642578125,290.73016357421875,287.7254943847656,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780506370589,3.297502493282422e-09,0.0009780472610145,-0.0076909200288355,0.0,0.0,0.0,-0.006447528488934,60.0,1.2764816284179688,-0.0,-6.522014217580363e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.161218622466548e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.6472205768805e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,7.125419506337494e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,9.647203842177988e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,0.0004576206265483,285.018798828125,294.1499938964844,286.8788452148437,283.3439025878906,290.6641845703125,287.6392517089844,285.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761619148775,3.076640942012432e-09,0.0009761588298715,-0.0071122064255177,0.0,0.0,0.0,-0.0063380384817719,60.0,1.2153022289276123,-0.0,-6.49684679387974e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.161218622466548e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.6472205768805e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,7.125419506337494e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,9.647203842177988e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,0.0004576206265483,285.018798828125,294.1499938964844,286.8788452148437,283.3439025878906,290.6641845703125,287.6392517089844,285.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761619148775,3.076640942012432e-09,0.0009761588298715,-0.0071122064255177,0.0,0.0,0.0,-0.0063380384817719,60.0,1.2153022289276123,-0.0,-6.49684679387974e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.149165998678654e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.63452912401408e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,7.116045890143141e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,9.634512389311568e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,0.0004570186138153,285.0185852050781,294.1499938964844,286.8362121582031,283.3178100585937,290.6311340332031,287.5993957519531,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748776210471,2.92645174759798e-09,0.0009748746524564,-0.0067186686210334,0.0,0.0,0.0,-0.0062635838985443,60.0,1.1847039461135864,-0.0,-6.479760372712917e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,9.137341839959844e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,9.622077050153166e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,7.106848352123052e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,9.622060315450652e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0004564279515761,285.01837158203125,294.1499938964844,286.793701171875,283.2913513183594,290.5980224609375,287.5622863769531,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736173669807,2.779097396654606e-09,0.000973614573013,-0.0063325557857751,0.0,0.0,0.0,-0.0061905337497591,60.0,1.1541368961334229,-0.0,-6.463018564772939e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.118868183577432e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.602623322280124e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,7.092479791026562e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,9.602606587577613e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,0.0004555051855277,285.0179748535156,294.1499938964844,286.7089233398437,283.2373962402344,290.5317077636719,287.4927978515625,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648201812,2.5488762211978155e-09,0.0009716456988826,-0.005729301366955,0.0,0.0,0.0,-0.0060764015652239,60.0,1.0935311317443848,-0.0,-6.436905408691018e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.118868183577432e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.602623322280124e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,7.092479791026562e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,9.602606587577613e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,0.0004555051855277,285.0179748535156,294.1499938964844,286.7089233398437,283.2373962402344,290.5317077636719,287.4927978515625,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648201812,2.5488762211978155e-09,0.0009716456988826,-0.005729301366955,0.0,0.0,0.0,-0.0060764015652239,60.0,1.0935311317443848,-0.0,-6.436905408691018e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.10196322365664e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.5848212367855e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,7.079331408021972e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,9.58480522967875e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,0.0004546607669908,285.0176086425781,294.1499938964844,286.62457275390625,283.1822204589844,290.4652404785156,287.4296264648437,285.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698463836684,2.3381951930190326e-09,0.000969844055362,-0.0051772436127066,0.0,0.0,0.0,-0.0059719574637711,60.0,1.0338259935379028,-0.0,-6.413054620679759e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.10196322365664e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.5848212367855e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,7.079331408021972e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,9.58480522967875e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,0.0004546607669908,285.0176086425781,294.1499938964844,286.62457275390625,283.1822204589844,290.4652404785156,287.4296264648437,285.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698463836684,2.3381951930190326e-09,0.000969844055362,-0.0051772436127066,0.0,0.0,0.0,-0.0059719574637711,60.0,1.0338259935379028,-0.0,-6.413054620679759e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,9.084548219107091e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,9.566482185618952e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,7.065786485327408e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,9.566466906107962e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0004537908826023,285.01727294921875,294.1499938964844,286.540771484375,283.1260681152344,290.3985595703125,287.3724975585937,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679903741925,2.1211696843437267e-09,0.0009679882787168,-0.0046085552312433,0.0,0.0,0.0,-0.005864368751645,60.0,0.9747994542121888,-0.0,-6.38853165924047e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,9.084548219107091e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,9.566482185618952e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,7.065786485327408e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,9.566466906107962e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0004537908826023,285.01727294921875,294.1499938964844,286.540771484375,283.1260681152344,290.3985595703125,287.3724975585937,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679903741925,2.1211696843437267e-09,0.0009679882787168,-0.0046085552312433,0.0,0.0,0.0,-0.005864368751645,60.0,0.9747994542121888,-0.0,-6.38853165924047e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,9.063923062058166e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,9.544762724544852e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,7.049743726383895e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.544747445033865e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,0.0004527606361079,285.0169982910156,294.1499938964844,286.4574890136719,283.06915283203125,290.33172607421875,287.32354736328125,285.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657922782935,1.864144172358806e-09,0.0009657904156483,-0.0039350469596683,0.0,0.0,0.0,-0.005736949853599,60.0,0.916240692138672,-0.0,-6.359549331591552e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,9.063923062058166e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,9.544762724544852e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,7.049743726383895e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.544747445033865e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,0.0004527606361079,285.0169982910156,294.1499938964844,286.4574890136719,283.06915283203125,290.33172607421875,287.32354736328125,285.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657922782935,1.864144172358806e-09,0.0009657904156483,-0.0039350469596683,0.0,0.0,0.0,-0.005736949853599,60.0,0.916240692138672,-0.0,-6.359549331591552e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.052468521986155e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,9.53270064201206e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,7.040834316285327e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,9.532684634905308e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,0.0004521884548012,285.0168762207031,294.1499938964844,286.4161071777344,283.0404357910156,290.2982788085937,287.3021545410156,285.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645715472288,1.721400799681305e-09,0.0009645698592066,-0.0035610003396868,0.0,0.0,0.0,-0.0056661861017346,60.0,0.8870745897293091,-0.0,-6.343482539250547e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,9.041022713063283e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,9.520647290628403e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,7.031932182144374e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,9.520632011117414e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0004516167100518,285.0167541503906,294.1499938964844,286.3748779296875,283.0116271972656,290.2648010253906,287.2835388183594,285.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963351689279,1.578768671350872e-09,0.0009633501176722,-0.0031872440595179,0.0,0.0,0.0,-0.0055954768322408,60.0,0.8580640554428101,-0.0,-6.327447721332646e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.020969446282834e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.499529551248996e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,7.016334711806849e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.499514999333768e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0004506150144152,285.0165405273437,294.1499938964844,286.2929382324219,282.9537353515625,290.19775390625,287.2531433105469,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288720124293712e-09,0.0009612129651941,-0.0025324064772576,0.0,0.0,0.0,-0.0054715909063816,60.0,0.8006452322006226,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.020969446282834e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.499529551248996e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,7.016334711806849e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.499514999333768e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0004506150144152,285.0165405273437,294.1499938964844,286.2929382324219,282.9537353515625,290.19775390625,287.2531433105469,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288720124293712e-09,0.0009612129651941,-0.0025324064772576,0.0,0.0,0.0,-0.0054715909063816,60.0,0.8006452322006226,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.0112880570814e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.489335207035764e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,7.008804095676169e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,9.489319927524777e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,0.0004501314251683,285.0163879394531,294.1499938964844,286.2366638183594,282.9135437011719,290.1512451171875,287.2366638183594,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601822239346,1.208216193759881e-09,0.0009601810597814,-0.0022162345703691,0.0,0.0,0.0,-0.005411775317043,60.0,0.7615604996681213,-0.0,-6.285885945089832e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.00817904039286e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.486061026109384e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,7.006386294960976e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,9.486046474194154e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,0.0004499761562328,285.016357421875,294.1499938964844,286.2117919921875,282.8956604003906,290.1305847167969,287.2301330566406,285.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.169468299977438e-09,0.0009598495671525,-0.0021146978251636,0.0,0.0,0.0,-0.005392565857619,60.0,0.7444084882736206,-0.0,-6.281548081688015e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.002709703054279e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.480301378061996e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,7.002132042543963e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,9.480286826146768e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,0.0004497029585763,285.0162048339844,294.1499938964844,286.1314697265625,282.8376159667969,290.0632629394531,287.21063232421875,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012731837567458e-09,0.0009592662099748,-0.0019359962316229,0.0,0.0,0.0,-0.0053587574511766,60.0,0.6894340515136719,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.002709703054279e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.480301378061996e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,7.002132042543963e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,9.480286826146768e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,0.0004497029585763,285.0162048339844,294.1499938964844,286.1314697265625,282.8376159667969,290.0632629394531,287.21063232421875,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012731837567458e-09,0.0009592662099748,-0.0019359962316229,0.0,0.0,0.0,-0.0053587574511766,60.0,0.6894340515136719,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.00275117601268e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.48034430621192e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,7.002164056757465e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.48032975429669e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0004497050249483,285.016357421875,294.1499938964844,286.0520324707031,282.7798156738281,289.9976806640625,287.19146728515625,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009185459348373,1.0609427780750023e-09,0.0009185448870994,-0.0018706886330619,0.0,0.0,0.0,-0.0051358081400394,60.0,0.6216397881507874,-0.0,-6.273968011782928e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.00275117601268e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.48034430621192e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,7.002164056757465e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.48032975429669e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0004497050249483,285.016357421875,294.1499938964844,286.0520324707031,282.7798156738281,289.9976806640625,287.19146728515625,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009185459348373,1.0609427780750023e-09,0.0009185448870994,-0.0018706886330619,0.0,0.0,0.0,-0.0051358081400394,60.0,0.6216397881507874,-0.0,-6.273968011782928e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,9.001851867651567e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,9.479397704126312e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,7.00146410963498e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.479383152211084e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,0.0004496600886341,285.0176696777344,294.1499938964844,286.0126647949219,282.75103759765625,289.9661865234375,287.1815490722656,285.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009249655995517,1.0562399843649928e-09,0.0009249645518139,-0.0018519052537158,0.0,0.0,0.0,-0.0051659476011991,60.0,0.5792115926742554,-0.0,-6.272711772226104e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.002836304716766e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.480434528086334e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,7.002230267971754e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.480419976171106e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,0.0004497093032114,285.0181884765625,294.1499938964844,285.9735717773437,282.7223815917969,289.9345092773437,287.1716003417969,285.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008734413422644,1.0167748865086423e-09,0.0008734403527341,-0.0017996754031628,0.0,0.0,0.0,-0.0048890891484916,60.0,0.5468814373016357,-0.0,-6.274081698620648e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,4.1764469642657787e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,4.398006421979517e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,3.248358552809805e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,4.397999509819783e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,0.0002086216991301,285.0194091796875,294.1499938964844,285.8961181640625,282.66558837890625,289.8746032714844,287.1522216796875,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402249077335,9.524434574359475e-10,0.0008402239764109,-0.0016637641238048,0.0,0.0,0.0,-0.0046723918057978,60.0,0.4748718738555908,-0.0,-1.3502215345795321e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,4.1764469642657787e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,4.398006421979517e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,3.248358552809805e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,4.397999509819783e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,0.0002086216991301,285.0194091796875,294.1499938964844,285.8961181640625,282.66558837890625,289.8746032714844,287.1522216796875,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402249077335,9.524434574359475e-10,0.0008402239764109,-0.0016637641238048,0.0,0.0,0.0,-0.0046723918057978,60.0,0.4748718738555908,-0.0,-1.3502215345795321e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,9.004109597299248e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,9.481774759478868e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,7.003219798207283e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,9.48176020756364e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.0004497728950809,285.0216979980469,294.1499938964844,285.8431091308594,282.6266784667969,289.83563232421875,287.13922119140625,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006512670661322,8.09897482412225e-10,0.0006512663094326,-0.0014779666671529,0.0,0.0,0.0,-0.0036786573473364,60.0,0.4128004312515259,-0.0,-6.275848107861749e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
