time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,8.445302228210494e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,8.893322956282645e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,6.568590470124036e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,8.89330985955894e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,0.000421859382186,285.0224609375,294.1499938964844,285.8197631835937,282.60955810546875,289.8214111328125,287.1335144042969,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000672117806971,8.010781482603591e-10,0.0006721169920638,-0.0014339298941195,0.0,0.0,0.0,-0.003777093719691,60.0,0.3721002638339996,-0.0,-5.521043888734312e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,3.943476986023597e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,4.152677138336003e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,3.067158831981942e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,4.152670953772031e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,0.0001969844015548,285.0244140625,294.1499938964844,285.7445678710937,282.5545349121094,289.78179931640625,287.11920166015625,285.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004771325038745,5.82586034969523e-10,0.0004771319217979,-0.0010544962715357,0.0,0.0,0.0,-0.0026788564864546,60.0,0.2669793963432312,-0.0,-1.203785782166733e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,3.943476986023597e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,4.152677138336003e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,3.067158831981942e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,4.152670953772031e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,0.0001969844015548,285.0244140625,294.1499938964844,285.7445678710937,282.5545349121094,289.78179931640625,287.11920166015625,285.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004771325038745,5.82586034969523e-10,0.0004771319217979,-0.0010544962715357,0.0,0.0,0.0,-0.0026788564864546,60.0,0.2669793963432312,-0.0,-1.203785782166733e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,3.0271954528870992e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,3.18778729706537e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,2.3544931536889635e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,3.1877825676929206e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0001512143498985,285.06121826171875,294.1499938964844,285.67059326171875,282.50067138671875,289.7585754394531,287.1133117675781,285.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000322560139466,4.034412803832765e-10,0.0003225597320124,-0.0007380943279713,0.0,0.0,0.0,-0.0018168906681239,60.0,0.3391545414924621,-0.0,-7.0936749807515315e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,3.0271954528870992e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,3.18778729706537e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,2.3544931536889635e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,3.1877825676929206e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0001512143498985,285.06121826171875,294.1499938964844,285.67059326171875,282.50067138671875,289.7585754394531,287.1133117675781,285.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000322560139466,4.034412803832765e-10,0.0003225597320124,-0.0007380943279713,0.0,0.0,0.0,-0.0018168906681239,60.0,0.3391545414924621,-0.0,-7.0936749807515315e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,2.482947638782207e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,2.614667209854815e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,1.931187944137492e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,2.614663389977068e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0001240281126229,285.0644836425781,294.1499938964844,285.63409423828125,282.4742736816406,289.75201416015625,287.1137390136719,285.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638612349983,3.3019995071548165e-10,0.0002638609148561,-0.0006042403401806,0.0,0.0,0.0,-0.0014863638207316,60.0,0.1940173059701919,-0.0,-4.772275019604422e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,2.0051915271324106e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,2.111566209350713e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,1.5595984223182313e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,2.1115631170687262e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0001001632408588,285.0672302246094,294.1499938964844,285.5979309082031,282.4481811523437,289.7474670410156,287.11529541015625,285.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136616822099,2.6723667723160816e-10,0.0002136614057235,-0.0004889084375463,0.0,0.0,0.0,-0.0012034954270347,60.0,0.1221672296524047,-0.0,-3.1124471888688277e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,1.3033829418418463e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,1.3725270036957228e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,1.0137456229131205e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,1.3725250028073788e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,6.510653474833816e-05,285.071044921875,294.1499938964844,285.526611328125,282.3972473144531,289.7424621582031,287.1187438964844,285.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388809032505,1.7370489768797626e-10,0.0001388807286275,-0.0003177924081683,0.0,0.0,0.0,-0.0007822763873264,60.0,0.0576480999588966,-0.0,-1.315026088022364e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,1.3033829418418463e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,1.3725270036957228e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,1.0137456229131205e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,1.3725250028073788e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,6.510653474833816e-05,285.071044921875,294.1499938964844,285.526611328125,282.3972473144531,289.7424621582031,287.1187438964844,285.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388809032505,1.7370489768797626e-10,0.0001388807286275,-0.0003177924081683,0.0,0.0,0.0,-0.0007822763873264,60.0,0.0576480999588966,-0.0,-1.315026088022364e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,8.90118462848477e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.373389730171766e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,6.923166438355111e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.37337608775124e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,4.44631623395253e-05,285.0730895996094,294.1499938964844,285.4566955566406,282.3480224609375,289.7402038574219,287.1211242675781,285.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.484562906436622e-05,1.1862792692607369e-10,9.48455126490444e-05,-0.0002170294028474,0.0,0.0,0.0,-0.0005342382355593,60.0,0.0306099876761436,-0.0,-6.13318285047626e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,8.90118462848477e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.373389730171766e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,6.923166438355111e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.37337608775124e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,4.44631623395253e-05,285.0730895996094,294.1499938964844,285.4566955566406,282.3480224609375,289.7402038574219,287.1211242675781,285.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.484562906436622e-05,1.1862792692607369e-10,9.48455126490444e-05,-0.0002170294028474,0.0,0.0,0.0,-0.0005342382355593,60.0,0.0306099876761436,-0.0,-6.13318285047626e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,6.551078058691928e-06,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,6.898610536154592e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,5.0952999117726e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,6.898600531712873e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,3.272392132203095e-05,285.07421875,294.1499938964844,285.3882751464844,282.3007202148437,289.7390441894531,287.1225891113281,285.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.980419857427478e-05,8.730745293394904e-11,6.980411126278341e-05,-0.0001597287191543,0.0,0.0,0.0,-0.0003931870451197,60.0,0.0172706004232168,-0.0,-3.3221236872549303e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,6.551078058691928e-06,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,6.898610536154592e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,5.0952999117726e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,6.898600531712873e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,3.272392132203095e-05,285.07421875,294.1499938964844,285.3882751464844,282.3007202148437,289.7390441894531,287.1225891113281,285.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.980419857427478e-05,8.730745293394904e-11,6.980411126278341e-05,-0.0001597287191543,0.0,0.0,0.0,-0.0003931870451197,60.0,0.0172706004232168,-0.0,-3.3221236872549303e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,4.8901551963354e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,5.149576281837653e-06,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,3.803466597673832e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,5.149568551132688e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,2.442728327878285e-05,285.07489013671875,294.1499938964844,285.3213806152344,282.2555236816406,289.7384033203125,287.1235046386719,285.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.210650488152169e-05,6.517208300804711e-11,5.210643939790316e-05,-0.0001192321069538,0.0,0.0,0.0,-0.000293500983389,60.0,0.0095038199797272,-0.0,-1.8511241151042407e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,4.8901551963354e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,5.149576281837653e-06,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,3.803466597673832e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,5.149568551132688e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,2.442728327878285e-05,285.07489013671875,294.1499938964844,285.3213806152344,282.2555236816406,289.7384033203125,287.1235046386719,285.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.210650488152169e-05,6.517208300804711e-11,5.210643939790316e-05,-0.0001192321069538,0.0,0.0,0.0,-0.000293500983389,60.0,0.0095038199797272,-0.0,-1.8511241151042407e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,4.121860001760069e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,4.340522991697071e-06,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,3.205901521141641e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,4.340516625234159e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,2.0589497580658644e-05,285.0751037597656,294.1499938964844,285.2885437011719,282.2337646484375,289.7382202148437,287.123779296875,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.392014670884237e-05,5.4933012999525126e-11,4.392009213916026e-05,-0.0001004996884148,0.0,0.0,0.0,-0.0002473895729053,60.0,0.0070131793618202,-0.0,-1.3151542355149815e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,3.371673983565416e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,3.550540213836939e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,2.6224217890558066e-06,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,3.550534984242404e-06,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.6842172044562176e-05,285.0752258300781,294.1499938964844,285.2561340332031,282.21258544921875,289.73809814453125,287.1239624023437,285.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.592656139517203e-05,4.493504179858832e-11,3.5926517739426345e-05,-8.220850577345118e-05,0.0,0.0,0.0,-0.000202364011784,60.0,0.00498489709571,-0.0,-8.799974637874186e-11,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,2.0245913674443727e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,2.1319954157661414e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,1.5746874169053626e-06,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,2.131992232534685e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,1.011323092825478e-05,285.0753479003906,294.1499938964844,285.1925354003906,282.172119140625,289.73797607421875,287.1241760253906,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1572992409346625e-05,2.6982317422041824e-11,2.157296512450557e-05,-4.936402910971083e-05,0.0,0.0,0.0,-0.0001215144438901,60.0,0.0017474356573075,-0.0,-3.172963281006247e-11,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,2.0245913674443727e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,2.1319954157661414e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,1.5746874169053626e-06,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,2.131992232534685e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,1.011323092825478e-05,285.0753479003906,294.1499938964844,285.1925354003906,282.172119140625,289.73797607421875,287.1241760253906,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1572992409346625e-05,2.6982317422041824e-11,2.157296512450557e-05,-4.936402910971083e-05,0.0,0.0,0.0,-0.0001215144438901,60.0,0.0017474356573075,-0.0,-3.172963281006247e-11,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,1.301662223340827e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,1.3707149264519105e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,1.012407324196829e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,1.370712993775669e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,6.502058113255771e-06,285.0753479003906,294.1499938964844,285.1499938964844,282.1458740234375,289.7379455566406,287.12420654296875,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3869881513528526e-05,1.7347708339277013e-11,1.3869864233129192e-05,-3.173749064444564e-05,0.0,0.0,0.0,-7.812504190951586e-05,60.0,0.0005231158575043,-0.0,-1.3115560720811104e-11,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,1.0390990610176232e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,1.0942229664578915e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,8.081908617896261e-07,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,1.0942213748421636e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,5.190503543417435e-06,285.07537841796875,294.1499938964844,285.1307067871094,282.1342468261719,289.7379150390625,287.1242370605469,285.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1072176675952504e-05,1.3848419806727907e-11,1.107216303353198e-05,-2.5335668397019617e-05,0.0,0.0,0.0,-6.2366365455091e-05,60.0,0.0002833233738783,-0.0,-8.358034750410859e-12,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,4.4849886648989923e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,4.722915889487922e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,3.488335948986787e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,4.7229087840605654e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,2.2403398816095432e-06,285.0753173828125,294.1499938964844,285.0706787109375,282.0992126464844,289.7379455566406,287.1242370605469,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.779033133672783e-06,5.977302420384634e-12,4.779027221957222e-06,-1.0935500540654177e-05,0.0,0.0,0.0,-2.6918904040940103e-05,60.0,-0.0003425747272558,-0.0,-1.5570872499356958e-12,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,4.4849886648989923e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,4.722915889487922e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,3.488335948986787e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,4.7229087840605654e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,2.2403398816095432e-06,285.0753173828125,294.1499938964844,285.0706787109375,282.0992126464844,289.7379455566406,287.1242370605469,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.779033133672783e-06,5.977302420384634e-12,4.779027221957222e-06,-1.0935500540654177e-05,0.0,0.0,0.0,-2.6918904040940103e-05,60.0,-0.0003425747272558,-0.0,-1.5570872499356958e-12,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,1.5678796216889168e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,1.6510550437942586e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,1.2194658438602346e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,1.651052627948957e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,7.831865787011338e-07,285.0752258300781,294.1499938964844,285.0125427246094,282.0671691894531,289.7379455566406,287.12420654296875,285.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6706734413673985e-06,2.0895457673170137e-12,1.6706712813174818e-06,-3.822875441983342e-06,0.0,0.0,0.0,-9.410417987965047e-06,60.0,-0.0003721582470461,-0.0,-1.9028985472849962e-13,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,1.5678796216889168e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,1.6510550437942586e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,1.2194658438602346e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,1.651052627948957e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,7.831865787011338e-07,285.0752258300781,294.1499938964844,285.0125427246094,282.0671691894531,289.7379455566406,287.12420654296875,285.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6706734413673985e-06,2.0895457673170137e-12,1.6706712813174818e-06,-3.822875441983342e-06,0.0,0.0,0.0,-9.410417987965047e-06,60.0,-0.0003721582470461,-0.0,-1.9028985472849962e-13,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.877185481675043e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,8.295067743802066e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,6.126720109023155e-08,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,8.295055664575558e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,3.9348086033896834e-07,285.0752258300781,294.1499938964844,284.98419189453125,282.05230712890625,289.7379455566406,287.12420654296875,285.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.393785151383781e-07,1.0498388183094454e-12,8.393774919568386e-07,-1.920676822919632e-06,0.0,0.0,0.0,-4.727975465357304e-06,60.0,-0.0002470253966748,-0.0,-4.8032192508313046e-14,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,3.370074352915253e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,3.548855431745324e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,2.6211774084572426e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,3.548850457946173e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.6834181337799237e-07,285.0752258300781,294.1499938964844,284.9563293457031,282.0382995605469,289.7379455566406,287.12420654296875,285.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.591198378671834e-07,4.4915790921654097e-13,3.591194115415419e-07,-8.217343747674022e-07,0.0,0.0,0.0,-2.0228035282343626e-06,60.0,-0.0001485266402596,-0.0,-8.791626010095505e-15,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.6500079908231555e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.790589981316316e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,2.0611239381906903e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.790585762468822e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.3237309026692401e-08,285.0752258300781,294.1499938964844,284.9021301269531,282.0127258300781,289.7379455566406,287.12420654296875,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8248685168819065e-08,3.532531932986041e-14,2.824864964168228e-08,-6.463196200456879e-08,0.0,0.0,0.0,-1.5911064110696318e-07,60.0,-5.3439955081557855e-05,-0.0,-5.4360642260870066e-17,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.6500079908231555e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.790589981316316e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,2.0611239381906903e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.790585762468822e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.3237309026692401e-08,285.0752258300781,294.1499938964844,284.9021301269531,282.0127258300781,289.7379455566406,287.12420654296875,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8248685168819065e-08,3.532531932986041e-14,2.824864964168228e-08,-6.463196200456879e-08,0.0,0.0,0.0,-1.5911064110696318e-07,60.0,-5.3439955081557855e-05,-0.0,-5.4360642260870066e-17,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-1.8957867220503744e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-1.9963575237369463e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.4745056564624548e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-1.9963546094015072e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-9.469826034447235e-10,285.0751953125,294.1499938964844,284.8500061035156,281.9906921386719,289.7379455566406,287.12420654296875,285.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,2.031024903814682e-09,-2.5417040468037146e-15,-2.031022239279423e-09,4.6414365684199765e-09,0.0,0.0,0.0,1.1452357284724712e-08,60.0,-1.024064295052085e-05,-0.0,-2.7820772337149123e-19,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-1.8957867220503744e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-1.9963575237369463e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.4745056564624548e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-1.9963546094015072e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-9.469826034447235e-10,285.0751953125,294.1499938964844,284.8500061035156,281.9906921386719,289.7379455566406,287.12420654296875,285.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,2.031024903814682e-09,-2.5417040468037146e-15,-2.031022239279423e-09,4.6414365684199765e-09,0.0,0.0,0.0,1.1452357284724712e-08,60.0,-1.024064295052085e-05,-0.0,-2.7820772337149123e-19,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,1.7397232959792674e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,1.8320150951822708e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.3531225619145548e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,1.8320123196247096e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,8.690258929133776e-11,285.0751953125,294.1499938964844,284.79931640625,281.9725341796875,289.7379455566406,287.12420654296875,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9136112139328526e-10,2.3433298834688227e-16,1.9136088547089256e-10,-4.3442993646891637e-10,0.0,0.0,0.0,-1.076841726899147e-09,60.0,2.77377876045648e-06,-0.0,-2.3428830621507888e-21,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,1.7397232959792674e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,1.8320150951822708e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.3531225619145548e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,1.8320123196247096e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,8.690258929133776e-11,285.0751953125,294.1499938964844,284.79931640625,281.9725341796875,289.7379455566406,287.12420654296875,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9136112139328526e-10,2.3433298834688227e-16,1.9136088547089256e-10,-4.3442993646891637e-10,0.0,0.0,0.0,-1.076841726899147e-09,60.0,2.77377876045648e-06,-0.0,-2.3428830621507888e-21,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-4.09346645122155e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-4.310623472753017e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-3.183817792740129e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-4.310617401220851e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-2.0447667864464947e-11,285.0751953125,294.1499938964844,284.7493896484375,281.958251953125,289.7379455566406,287.12420654296875,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,4.290356264702311e-11,-5.760806070152465e-17,-4.2903507135871877e-11,9.88238380017492e-11,0.0,0.0,0.0,2.473825588822365e-10,60.0,5.250459707895061e-06,-0.0,-1.2970978593817288e-22,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-4.09346645122155e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-4.310623472753017e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-3.183817792740129e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-4.310617401220851e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-2.0447667864464947e-11,285.0751953125,294.1499938964844,284.7493896484375,281.958251953125,289.7379455566406,287.12420654296875,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,4.290356264702311e-11,-5.760806070152465e-17,-4.2903507135871877e-11,9.88238380017492e-11,0.0,0.0,0.0,2.473825588822365e-10,60.0,5.250459707895061e-06,-0.0,-1.2970978593817288e-22,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,284.7247314453125,281.9524841308594,289.7379455566406,287.12420654296875,285.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.0606884174620994e-12,-4.5667395678255e-19,4.0606892848238366e-12,-4.46396305336938e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.402094302553451e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,284.70025634765625,281.9476013183594,289.7379455566406,287.12420654296875,285.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,1.3616380158815169e-12,-4.539313670833268e-18,-1.3616334622323922e-12,8.470451445287408e-13,0.0,0.0,0.0,0.0,60.0,5.3763851610710844e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,284.6519470214844,281.9402160644531,289.7379455566406,287.12420654296875,285.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,4.072801124133108e-12,-6.5806332952140795e-18,-4.072794618920073e-12,3.502549162162638e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.1259003157611005e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
