time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181620,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,283.8888244628906,282.05389404296875,289.7379455566406,287.12420654296875,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.0606884174620994e-12,-4.566742669752797e-19,4.0606892848238366e-12,-4.46396305336938e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.178508682642132e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,283.8888244628906,282.05389404296875,289.7379455566406,287.12420654296875,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.0606884174620994e-12,-4.566742669752797e-19,4.0606892848238366e-12,-4.46396305336938e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.178508682642132e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,283.8624267578125,282.05255126953125,289.7379455566406,287.12420654296875,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.0606884174620994e-12,-4.566742669752797e-19,4.0606892848238366e-12,-4.46396305336938e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0943685992970131e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,283.8624267578125,282.05255126953125,289.7379455566406,287.12420654296875,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.0606884174620994e-12,-4.566742669752797e-19,4.0606892848238366e-12,-4.46396305336938e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0943685992970131e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.8373107910156,282.0487060546875,289.7379455566406,287.12420654296875,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3495253092105086e-12,-2.4979940464524565e-18,1.3495278028755053e-12,-1.8084589815253738e-12,0.0,0.0,0.0,0.0,60.0,1.0166954780288506e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.8373107910156,282.0487060546875,289.7379455566406,287.12420654296875,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3495253092105086e-12,-2.4979940464524565e-18,1.3495278028755053e-12,-1.8084589815253738e-12,0.0,0.0,0.0,0.0,60.0,1.0166954780288506e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,283.8135070800781,282.04217529296875,289.7379455566406,287.12420654296875,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.3616380158815169e-12,-4.539314084423576e-18,-1.3616334622323922e-12,8.470451445287408e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.444647162126784e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,283.8135070800781,282.04217529296875,289.7379455566406,287.12420654296875,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.3616380158815169e-12,-4.539314084423576e-18,-1.3616334622323922e-12,8.470451445287408e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.444647162126784e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.80206298828125,282.0378112792969,289.7379455566406,287.12420654296875,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,4.072801124133108e-12,-6.5806332952140795e-18,-4.072794618920073e-12,3.502549162162638e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.133818252848868e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.7909851074219,282.0326843261719,289.7379455566406,287.12420654296875,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.017144256129868e-12,-7.199046342458218e-18,-4.017136883555095e-12,5.184025951565641e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.807049312054005e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,283.7698059082031,282.0199584960937,289.7379455566406,287.12420654296875,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0606884174620994e-12,-4.566740084813383e-19,4.0606892848238366e-12,-4.46396305336938e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.191539677682158e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,283.7698059082031,282.0199584960937,289.7379455566406,287.12420654296875,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0606884174620994e-12,-4.566740084813383e-19,4.0606892848238366e-12,-4.46396305336938e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.191539677682158e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.75,282.0038146972656,289.7379455566406,287.12420654296875,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,4.072801124133108e-12,-6.5806332952140795e-18,-4.072794618920073e-12,3.502549162162638e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.604494385304861e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.75,282.0038146972656,289.7379455566406,287.12420654296875,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,4.072801124133108e-12,-6.5806332952140795e-18,-4.072794618920073e-12,3.502549162162638e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.604494385304861e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,283.73291015625,281.9877624511719,289.7379455566406,287.12420654296875,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.305980822617625e-12,-5.1577267180774064e-18,-1.3059756184471973e-12,2.528521879721635e-12,0.0,0.0,0.0,0.0,60.0,7.091911129464279e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,283.73291015625,281.9877624511719,289.7379455566406,287.12420654296875,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.305980822617625e-12,-5.1577267180774064e-18,-1.3059756184471973e-12,2.528521879721635e-12,0.0,0.0,0.0,0.0,60.0,7.091911129464279e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.7197265625,281.9753723144531,289.7379455566406,287.12420654296875,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3495253092105086e-12,-2.4979936328621498e-18,1.3495278028755053e-12,-1.8084589815253738e-12,0.0,0.0,0.0,0.0,60.0,6.576139526259794e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.7197265625,281.9753723144531,289.7379455566406,287.12420654296875,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3495253092105086e-12,-2.4979936328621498e-18,1.3495278028755053e-12,-1.8084589815253738e-12,0.0,0.0,0.0,0.0,60.0,6.576139526259794e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.7144775390625,281.970458984375,289.7379455566406,287.12420654296875,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,4.072801124133108e-12,-6.5806332952140795e-18,-4.072794618920073e-12,3.502549162162638e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.353436106110166e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.7101135253906,281.9663391113281,289.7379455566406,287.12420654296875,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3495253092105086e-12,-2.4979930124766908e-18,1.3495278028755053e-12,-1.8084589815253738e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.119118438618898e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.7038269042969,281.96044921875,289.7379455566406,287.12420654296875,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3616380158815169e-12,-4.539312843652657e-18,-1.3616334622323922e-12,8.470451445287408e-13,0.0,0.0,0.0,0.0,60.0,5.661414093083295e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.7038269042969,281.96044921875,289.7379455566406,287.12420654296875,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3616380158815169e-12,-4.539312843652657e-18,-1.3616334622323922e-12,8.470451445287408e-13,0.0,0.0,0.0,0.0,60.0,5.661414093083295e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-5.116833064026938e-13,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-5.388279340941271e-13,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-3.979772240925161e-13,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-5.388271751526067e-13,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-2.5559584830581183e-12,285.0751953125,294.1499938964844,283.7005615234375,281.9573669433594,289.7379455566406,287.12420654296875,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.116345719146208e-12,-1.0750866421351699e-18,4.116347020188815e-12,-2.782486480806812e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.256995336822001e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-5.116833064026938e-13,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-5.388279340941271e-13,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-3.979772240925161e-13,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-5.388271751526067e-13,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-2.5559584830581183e-12,285.0751953125,294.1499938964844,283.7005615234375,281.9573669433594,289.7379455566406,287.12420654296875,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.116345719146208e-12,-1.0750866421351699e-18,4.116347020188815e-12,-2.782486480806812e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.256995336822001e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.70001220703125,281.95684814453125,289.7379455566406,287.12420654296875,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3495253092105086e-12,-2.497993219271845e-18,1.3495278028755053e-12,-1.8084589815253738e-12,0.0,0.0,0.0,0.0,60.0,4.882634243585926e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.70001220703125,281.95684814453125,289.7379455566406,287.12420654296875,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3495253092105086e-12,-2.497993219271845e-18,1.3495278028755053e-12,-1.8084589815253738e-12,0.0,0.0,0.0,0.0,60.0,4.882634243585926e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.701904296875,281.9586486816406,289.7379455566406,287.12420654296875,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,4.017144256129868e-12,-7.199045515277606e-18,-4.017136883555095e-12,5.184025951565641e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.546984371245344e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.701904296875,281.9586486816406,289.7379455566406,287.12420654296875,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,4.017144256129868e-12,-7.199045515277606e-18,-4.017136883555095e-12,5.184025951565641e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.546984371245344e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.70367431640625,281.9602966308594,289.7379455566406,287.12420654296875,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.00503154945886e-12,1.6173947820250022e-19,4.005031115777991e-12,-6.145439625931948e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.377793061394186e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.7059326171875,281.9624328613281,289.7379455566406,287.12420654296875,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3495253092105086e-12,-2.497993426066997e-18,1.3495278028755053e-12,-1.8084589815253738e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.225908014632296e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,283.7118225097656,281.96795654296875,289.7379455566406,287.12420654296875,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,1.305980822617625e-12,-5.1577263044871e-18,-1.3059756184471973e-12,2.528521879721635e-12,0.0,0.0,0.0,0.0,60.0,3.931246794763865e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,283.7118225097656,281.96795654296875,289.7379455566406,287.12420654296875,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,1.305980822617625e-12,-5.1577263044871e-18,-1.3059756184471973e-12,2.528521879721635e-12,0.0,0.0,0.0,0.0,60.0,3.931246794763865e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,283.71929931640625,281.9749755859375,289.7379455566406,287.12420654296875,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0606884174620994e-12,-4.566739050837617e-19,4.0606892848238366e-12,-4.46396305336938e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.646149480118766e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,283.71929931640625,281.9749755859375,289.7379455566406,287.12420654296875,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0606884174620994e-12,-4.566739050837617e-19,4.0606892848238366e-12,-4.46396305336938e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.646149480118766e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.72802734375,281.9831848144531,289.7379455566406,287.12420654296875,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,1.3616380158815169e-12,-4.539313670833268e-18,-1.3616334622323922e-12,8.470451445287408e-13,0.0,0.0,0.0,0.0,60.0,3.391110112715978e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.72802734375,281.9831848144531,289.7379455566406,287.12420654296875,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,1.3616380158815169e-12,-4.539313670833268e-18,-1.3616334622323922e-12,8.470451445287408e-13,0.0,0.0,0.0,0.0,60.0,3.391110112715978e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,283.7377624511719,281.9923095703125,289.7379455566406,287.12420654296875,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4051825024744002e-12,-3.116406680106289e-18,1.4051856466607004e-12,-1.2698230054258852e-13,0.0,0.0,0.0,0.0,60.0,3.147229108435568e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,283.7377624511719,281.9923095703125,289.7379455566406,287.12420654296875,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4051825024744002e-12,-3.116406680106289e-18,1.4051856466607004e-12,-1.2698230054258852e-13,0.0,0.0,0.0,0.0,60.0,3.147229108435568e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.7428894042969,281.99713134765625,289.7379455566406,287.12420654296875,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3495253092105086e-12,-2.4979940464524565e-18,1.3495278028755053e-12,-1.8084589815253738e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.038837235180836e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.7481689453125,282.0021057128906,289.7379455566406,287.12420654296875,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.3616380158815169e-12,-4.539314084423576e-18,-1.3616334622323922e-12,8.470451445287408e-13,0.0,0.0,0.0,0.0,60.0,2.923386546171969e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
