time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184020,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.7590026855469,282.01226806640625,289.7379455566406,287.12420654296875,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,4.072801124133108e-12,-6.5806337088043866e-18,-4.072794618920073e-12,3.502549162162638e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.722998715398717e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.7590026855469,282.01226806640625,289.7379455566406,287.12420654296875,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,4.072801124133108e-12,-6.5806337088043866e-18,-4.072794618920073e-12,3.502549162162638e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.722998715398717e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-5.116833064026938e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-5.388279340941271e-13,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-3.979772240925161e-13,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-5.388271751526067e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-2.5559584830581183e-12,285.0751953125,294.1499938964844,283.7699279785156,282.02252197265625,289.7379455566406,287.12420654296875,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.116345719146208e-12,-1.0750876761109361e-18,4.116347020188815e-12,-2.782486480806812e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5237491740881524e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-5.116833064026938e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-5.388279340941271e-13,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-3.979772240925161e-13,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-5.388271751526067e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-2.5559584830581183e-12,285.0751953125,294.1499938964844,283.7699279785156,282.02252197265625,289.7379455566406,287.12420654296875,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.116345719146208e-12,-1.0750876761109361e-18,4.116347020188815e-12,-2.782486480806812e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5237491740881524e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.7806701660156,282.0326232910156,289.7379455566406,287.12420654296875,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3495253092105086e-12,-2.4979942532476096e-18,1.3495278028755053e-12,-1.8084589815253738e-12,0.0,0.0,0.0,0.0,60.0,2.3418061800839498e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.7806701660156,282.0326232910156,289.7379455566406,287.12420654296875,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3495253092105086e-12,-2.4979942532476096e-18,1.3495278028755053e-12,-1.8084589815253738e-12,0.0,0.0,0.0,0.0,60.0,2.3418061800839498e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.7909851074219,282.04229736328125,289.7379455566406,287.12420654296875,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,4.017144256129868e-12,-7.199047169638831e-18,-4.017136883555095e-12,5.184025951565641e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.185594638604016e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.7909851074219,282.04229736328125,289.7379455566406,287.12420654296875,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,4.017144256129868e-12,-7.199047169638831e-18,-4.017136883555095e-12,5.184025951565641e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.185594638604016e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.7958374023437,282.046875,289.7379455566406,287.12420654296875,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3495253092105086e-12,-2.4979942532476096e-18,1.3495278028755053e-12,-1.8084589815253738e-12,0.0,0.0,0.0,0.0,60.0,2.111815433636366e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.8005065917969,282.0512390136719,289.7379455566406,287.12420654296875,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,4.017144256129868e-12,-7.199046342458218e-18,-4.017136883555095e-12,5.184025951565641e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.038719486563423e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,283.8089904785156,282.0592041015625,289.7379455566406,287.12420654296875,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4051825024744002e-12,-3.116407300491748e-18,1.4051856466607004e-12,-1.2698230054258852e-13,0.0,0.0,0.0,0.0,60.0,1.8998142081727565e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,283.8089904785156,282.0592041015625,289.7379455566406,287.12420654296875,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4051825024744002e-12,-3.116407300491748e-18,1.4051856466607004e-12,-1.2698230054258852e-13,0.0,0.0,0.0,0.0,60.0,1.8998142081727565e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.8161315917969,282.06591796875,289.7379455566406,287.12420654296875,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,4.072801124133108e-12,-6.5806337088043866e-18,-4.072794618920073e-12,3.502549162162638e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7636415350352768e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.8161315917969,282.06591796875,289.7379455566406,287.12420654296875,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,4.072801124133108e-12,-6.5806337088043866e-18,-4.072794618920073e-12,3.502549162162638e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7636415350352768e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.8216552734375,282.07110595703125,289.7379455566406,287.12420654296875,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.293868115946617e-12,-1.879581412798625e-18,1.2938699590903102e-12,-3.4899355540879418e-12,0.0,0.0,0.0,0.0,60.0,1.627468719789249e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.8216552734375,282.07110595703125,289.7379455566406,287.12420654296875,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.293868115946617e-12,-1.879581412798625e-18,1.2938699590903102e-12,-3.4899355540879418e-12,0.0,0.0,0.0,0.0,60.0,1.627468719789249e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.8252258300781,282.074462890625,289.7379455566406,287.12420654296875,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,4.072801124133108e-12,-6.5806341223946936e-18,-4.072794618920073e-12,3.502549162162638e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.520671162325016e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.8252258300781,282.074462890625,289.7379455566406,287.12420654296875,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,4.072801124133108e-12,-6.5806341223946936e-18,-4.072794618920073e-12,3.502549162162638e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.520671162325016e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.82623291015625,282.07537841796875,289.7379455566406,287.12420654296875,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3495253092105086e-12,-2.4979942532476096e-18,1.3495278028755053e-12,-1.8084589815253738e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4698909467369958e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,283.8266296386719,282.0757751464844,289.7379455566406,287.12420654296875,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,1.3616380158815169e-12,-4.539314084423576e-18,-1.3616334622323922e-12,8.470451445287408e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4125072311799158e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.82550048828125,282.07470703125,289.7379455566406,287.12420654296875,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,1.3616380158815169e-12,-4.539314084423576e-18,-1.3616334622323922e-12,8.470451445287408e-13,0.0,0.0,0.0,0.0,60.0,1.4111408574990494e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.82550048828125,282.07470703125,289.7379455566406,287.12420654296875,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,1.3616380158815169e-12,-4.539314084423576e-18,-1.3616334622323922e-12,8.470451445287408e-13,0.0,0.0,0.0,0.0,60.0,1.4111408574990494e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.82159423828125,282.071044921875,289.7379455566406,287.12420654296875,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,1.3616380158815169e-12,-4.539314084423576e-18,-1.3616334622323922e-12,8.470451445287408e-13,0.0,0.0,0.0,0.0,60.0,1.2899973000912726e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0751953125,294.1499938964844,283.82159423828125,282.071044921875,289.7379455566406,287.12420654296875,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,1.3616380158815169e-12,-4.539314084423576e-18,-1.3616334622323922e-12,8.470451445287408e-13,0.0,0.0,0.0,0.0,60.0,1.2899973000912726e-07,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.8146057128906,282.0644836425781,289.7379455566406,287.12420654296875,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.072801124133108e-12,-6.5806341223946936e-18,-4.072794618920073e-12,3.502549162162638e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1909418873301548e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.8146057128906,282.0644836425781,289.7379455566406,287.12420654296875,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.072801124133108e-12,-6.5806341223946936e-18,-4.072794618920073e-12,3.502549162162638e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1909418873301548e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.8042297363281,282.05474853515625,289.7379455566406,287.12420654296875,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.072801124133108e-12,-6.5806337088043866e-18,-4.072794618920073e-12,3.502549162162638e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0814116535584617e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.8042297363281,282.05474853515625,289.7379455566406,287.12420654296875,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.072801124133108e-12,-6.5806337088043866e-18,-4.072794618920073e-12,3.502549162162638e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0814116535584617e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.558416532013469e-13,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,-2.694139670470636e-13,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,-1.9898861204625809e-13,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.6941358757630333e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779792415290592e-12,285.0751953125,294.1499938964844,283.7976989746094,282.0486145019531,289.7379455566406,287.12420654296875,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3616380158815169e-12,-4.539314084423576e-18,-1.3616334622323922e-12,8.470451445287408e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0299483932385557e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.79022216796875,282.04156494140625,289.7379455566406,287.12420654296875,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.072801124133108e-12,-6.5806337088043866e-18,-4.072794618920073e-12,3.502549162162638e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0103650538439981e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.772216796875,282.0246887207031,289.7379455566406,287.12420654296875,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.072801124133108e-12,-6.5806337088043866e-18,-4.072794618920073e-12,3.502549162162638e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.290712910114962e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.558416532013469e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.694139670470636e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.9898861204625809e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.6941358757630333e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779792415290592e-12,285.0751953125,294.1499938964844,283.772216796875,282.0246887207031,289.7379455566406,287.12420654296875,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.072801124133108e-12,-6.5806337088043866e-18,-4.072794618920073e-12,3.502549162162638e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.290712910114962e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,1.3759164918525355e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,1.4489083266511216e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.07016073780386e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,1.4489062172273744e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,6.872972413418665e-09,285.0751953125,294.1499938964844,283.75,282.0038146972656,289.7379455566406,287.12420654296875,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4660975544700252e-08,1.833237981720397e-14,1.4660957781131856e-08,-3.3544917954486664e-08,0.0,0.0,0.0,-8.256756700575353e-08,60.0,-1.9167559912602883e-06,-0.0,-1.4654612973397706e-17,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,1.3759164918525355e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,1.4489083266511216e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,1.07016073780386e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,1.4489062172273744e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,6.872972413418665e-09,285.0751953125,294.1499938964844,283.75,282.0038146972656,289.7379455566406,287.12420654296875,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4660975544700252e-08,1.833237981720397e-14,1.4660957781131856e-08,-3.3544917954486664e-08,0.0,0.0,0.0,-8.256756700575353e-08,60.0,-1.9167559912602883e-06,-0.0,-1.4654612973397706e-17,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,8.181048727351481e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,8.615050894889011e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,6.363058968616997e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,8.615037572212714e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,4.086594174168568e-08,285.0751953125,294.1499938964844,283.7240295410156,281.9794311523437,289.7379455566406,287.12420654296875,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.715972654727011e-08,1.0904615426778065e-13,8.715961996585977e-08,-1.994497864643563e-07,0.0,0.0,0.0,-4.909525159746408e-07,60.0,-1.3719058188144118e-05,-0.0,-5.180935784791644e-16,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,8.181048727351481e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,8.615050894889011e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,6.363058968616997e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,8.615037572212714e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,4.086594174168568e-08,285.0751953125,294.1499938964844,283.7240295410156,281.9794311523437,289.7379455566406,287.12420654296875,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.715972654727011e-08,1.0904615426778065e-13,8.715961996585977e-08,-1.994497864643563e-07,0.0,0.0,0.0,-4.909525159746408e-07,60.0,-1.3719058188144118e-05,-0.0,-5.180935784791644e-16,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,1.2542815852611966e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,1.3208209281856398e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.755555652191108e-08,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,1.3208189386659797e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,6.265382808123832e-07,285.0751037597656,294.1499938964844,283.6951599121094,281.9523010253906,289.73797607421875,287.1241760253906,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3364151527639478e-06,1.6715324870769654e-12,1.336413447461382e-06,-3.058084303120268e-06,0.0,0.0,0.0,-7.527662091888487e-06,60.0,-0.0005574370152316,-0.0,-1.2178123364337684e-13,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,1.2542815852611966e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,1.3208209281856398e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.755555652191108e-08,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,1.3208189386659797e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,6.265382808123832e-07,285.0751037597656,294.1499938964844,283.6951599121094,281.9523010253906,289.73797607421875,287.1241760253906,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3364151527639478e-06,1.6715324870769654e-12,1.336413447461382e-06,-3.058084303120268e-06,0.0,0.0,0.0,-7.527662091888487e-06,60.0,-0.0005574370152316,-0.0,-1.2178123364337684e-13,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.837422243828769e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,2.987946459143132e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,2.206891167588765e-07,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,2.9879419116696226e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,1.4173480167301022e-06,285.0751037597656,294.1499938964844,283.6797180175781,281.93780517578125,289.73797607421875,287.1241760253906,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.023264753210242e-06,3.781366712807266e-12,3.02326088785776e-06,-6.9180277932900935e-06,0.0,0.0,0.0,-1.702918962109834e-05,60.0,-0.0017465382115915,-0.0,-6.232153465166035e-13,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
