time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,5.534492402148317e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,5.828094913340465e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,4.304619096728857e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,5.828086386827636e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,2.764587407000363e-06,285.0751342773437,294.1499938964844,283.6636047363281,281.92266845703125,289.7379455566406,287.1241760253906,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.897002665733453e-06,7.37574411269204e-12,5.896995389775839e-06,-1.3493889127857985e-05,0.0,0.0,0.0,-3.321617259643972e-05,60.0,-0.003815179457888,-0.0,-2.371079461244152e-12,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,1.578765818521788e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,1.6625189118713024e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.2279330121600651e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,1.6625164107608723e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.886244929977693e-06,285.0751647949219,294.1499938964844,283.6295471191406,281.89068603515625,289.7379150390625,287.1242370605469,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6821868484839797e-05,2.1040030828700648e-11,1.6821846656966954e-05,-3.849276981782168e-05,0.0,0.0,0.0,-9.475283150095493e-05,60.0,-0.0121005764231085,-0.0,-1.929415308077332e-11,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,1.578765818521788e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,1.6625189118713024e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,1.2279330121600651e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,1.6625164107608723e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.886244929977693e-06,285.0751647949219,294.1499938964844,283.6295471191406,281.89068603515625,289.7379150390625,287.1242370605469,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6821868484839797e-05,2.1040030828700648e-11,1.6821846656966954e-05,-3.849276981782168e-05,0.0,0.0,0.0,-9.475283150095493e-05,60.0,-0.0121005764231085,-0.0,-1.929415308077332e-11,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,3.366840246599168e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,3.5454499993647914e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,2.6186621653323527e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,3.545444769770256e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,1.6818026779219508e-05,285.07537841796875,294.1499938964844,283.5932006835937,281.8565673828125,289.7376708984375,287.1244506835937,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874090826837346e-05,4.4869653131884846e-11,3.587404717109166e-05,-8.208906365325674e-05,0.0,0.0,0.0,-0.0002020686079049,60.0,-0.0283042602241039,-0.0,-8.774760085206168e-11,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,3.366840246599168e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,3.5454499993647914e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,2.6186621653323527e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,3.545444769770256e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,1.6818026779219508e-05,285.07537841796875,294.1499938964844,283.5932006835937,281.8565673828125,289.7376708984375,287.1244506835937,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874090826837346e-05,4.4869653131884846e-11,3.587404717109166e-05,-8.208906365325674e-05,0.0,0.0,0.0,-0.0002020686079049,60.0,-0.0283042602241039,-0.0,-8.774760085206168e-11,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,5.536970547836972e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,5.830705049447715e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,4.30654699812294e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,5.830696409248048e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,2.765825411188416e-05,285.07586669921875,294.1499938964844,283.5548095703125,281.82049560546875,289.737060546875,287.1249389648437,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.899736788705923e-05,7.379114680405863e-11,5.8997295127483085e-05,-0.0001350008387817,0.0,0.0,0.0,-0.0003323154523968,60.0,-0.0511762835085392,-0.0,-2.3732019127642445e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,5.536970547836972e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,5.830705049447715e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,4.30654699812294e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,5.830696409248048e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,2.765825411188416e-05,285.07586669921875,294.1499938964844,283.5548095703125,281.82049560546875,289.737060546875,287.1249389648437,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.899736788705923e-05,7.379114680405863e-11,5.8997295127483085e-05,-0.0001350008387817,0.0,0.0,0.0,-0.0003323154523968,60.0,-0.0511762835085392,-0.0,-2.3732019127642445e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,8.429416993749328e-06,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,8.876594620232936e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,6.556234893650981e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,8.876581887307111e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,4.210659244563431e-05,285.0767822265625,294.1499938964844,283.5145263671875,281.7826538085937,289.7357482910156,287.1257629394531,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.981683640740812e-05,1.1233865920834416e-10,8.98167272680439e-05,-0.0002055235818261,0.0,0.0,0.0,-0.0005059128161519,60.0,-0.0837446302175521,-0.0,-5.500286892612394e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,8.429416993749328e-06,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,8.876594620232936e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,6.556234893650981e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,8.876581887307111e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,4.210659244563431e-05,285.0767822265625,294.1499938964844,283.5145263671875,281.7826538085937,289.7357482910156,287.1257629394531,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.981683640740812e-05,1.1233865920834416e-10,8.98167272680439e-05,-0.0002055235818261,0.0,0.0,0.0,-0.0005059128161519,60.0,-0.0837446302175521,-0.0,-5.500286892612394e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,1.0900925190071575e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,1.1479215572762769e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,8.478525160171557e-06,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,1.1479198292363437e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,5.445225542644039e-05,285.0777282714844,294.1499938964844,283.4937438964844,281.7631530761719,289.73443603515625,287.1263122558594,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161508771474,1.4527613834136588e-10,0.0001161507316282,-0.0002657826989889,0.0,0.0,0.0,-0.0006542450864799,60.0,-0.1051388829946518,-0.0,-9.198498074347583e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,1.4730426300957332e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,1.5511870515183546e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,1.1457035725470632e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,1.55118468683213e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,7.358136645052582e-05,285.0792236328125,294.1499938964844,283.4725952148437,281.7432861328125,289.7320861816406,287.1268005371094,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000156954396516,1.9631136993769616e-10,0.0001569542073411,-0.000359151745215,0.0,0.0,0.0,-0.0008840799564495,60.0,-0.1378084272146225,-0.0,-1.6796579682676332e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.7614374630502425e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,2.9079308660584505e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,2.147791747120209e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,2.907926682382822e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0001379392197122,285.08428955078125,294.1499938964844,283.42919921875,281.7025451660156,289.7206115722656,287.12384033203125,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942343708127,3.680149240903319e-10,0.0002942339924629,-0.0006732834735885,0.0,0.0,0.0,-0.0016573405591771,60.0,-0.2546018660068512,-0.0,-5.902835109594662e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,2.7614374630502425e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,2.9079308660584505e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,2.147791747120209e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,2.907926682382822e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0001379392197122,285.08428955078125,294.1499938964844,283.42919921875,281.7025451660156,289.7206115722656,287.12384033203125,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942343708127,3.680149240903319e-10,0.0002942339924629,-0.0006732834735885,0.0,0.0,0.0,-0.0016573405591771,60.0,-0.2546018660068512,-0.0,-5.902835109594662e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,4.59986476926133e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,4.843886199523695e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,3.577684401534498e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,4.8438789235660806e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0002297722676303,285.09002685546875,294.1499938964844,283.38458251953125,281.6606140136719,289.68670654296875,287.0980834960937,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985017585568,6.214154191219732e-10,0.0004985011182725,-0.001135210157372,0.0,0.0,0.0,-0.0028066465165466,60.0,-0.4616184830665588,-0.0,-1.6378731260147106e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,4.59986476926133e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,4.843886199523695e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,3.577684401534498e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,4.8438789235660806e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0002297722676303,285.09002685546875,294.1499938964844,283.38458251953125,281.6606140136719,289.68670654296875,287.0980834960937,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985017585568,6.214154191219732e-10,0.0004985011182725,-0.001135210157372,0.0,0.0,0.0,-0.0028066465165466,60.0,-0.4616184830665588,-0.0,-1.6378731260147106e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,4.650676783057861e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,4.8973935918184e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,3.617204856709577e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,4.897386679658666e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0002323104417882,285.0934143066406,294.1499938964844,283.3388977050781,281.6177062988281,289.62335205078125,287.0520324707031,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007257165852934,8.503419635097487e-10,0.0007257157121784,-0.0015098463045433,0.0,0.0,0.0,-0.0040526054799556,60.0,-0.7157644629478455,-0.0,-1.67425753261341e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,4.650676783057861e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,4.8973935918184e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,3.617204856709577e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,4.897386679658666e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0002323104417882,285.0934143066406,294.1499938964844,283.3388977050781,281.6177062988281,289.62335205078125,287.0520324707031,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007257165852934,8.503419635097487e-10,0.0007257157121784,-0.0015098463045433,0.0,0.0,0.0,-0.0040526054799556,60.0,-0.7157644629478455,-0.0,-1.67425753261341e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,9.005783795146272e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.483536996413022e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,7.004520739428699e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.483523172093555e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0004498565685935,285.0979309082031,294.1499938964844,283.2923889160156,281.57403564453125,289.5426330566406,286.9923400878906,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007054578745737,8.847036436776531e-10,0.0007054570014588,-0.0016204421408474,0.0,0.0,0.0,-0.0039849169552326,60.0,-0.7857666611671448,-0.0,-6.278165187723064e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,9.005783795146272e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.483536996413022e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,7.004520739428699e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.483523172093555e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0004498565685935,285.0979309082031,294.1499938964844,283.2923889160156,281.57403564453125,289.5426330566406,286.9923400878906,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007054578745737,8.847036436776531e-10,0.0007054570014588,-0.0016204421408474,0.0,0.0,0.0,-0.0039849169552326,60.0,-0.7857666611671448,-0.0,-6.278165187723064e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.003755985759199e-05,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,9.48140223044902e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,7.002944039413705e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,9.481388406129554e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.0004497552872635,285.0987243652344,294.1499938964844,283.2688903808594,281.5519714355469,289.5003356933594,286.9639892578125,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007437508320435,8.979975651968172e-10,0.0007437499589286,-0.0016170990420505,0.0,0.0,0.0,-0.0041834162548184,60.0,-0.8765093088150024,-0.0,-6.275336517092e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.002223669085652e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.479788423050196e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,7.001752237556502e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.479774598730728e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0004496787732932,285.1004943847656,294.1499938964844,283.2452697753906,281.52978515625,289.4565124511719,286.9349365234375,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008543691947124,9.898464270463592e-10,0.0008543682051822,-0.001747952424921,0.0,0.0,0.0,-0.0047810296528041,60.0,-0.9633792638778688,-0.0,-6.273198494000098e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.020946163218468e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.499504085397348e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,7.016313611529768e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.49949026107788e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0004506139957811,285.09979248046875,294.1499938964844,283.19775390625,281.4851379394531,289.347900390625,286.8576965332031,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070126736536,1.373943958604684e-09,0.0010070112766698,-0.0026051020249724,0.0,0.0,0.0,-0.0057222079485654,60.0,-1.2819918394088743,-0.0,-6.299313781710225e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.020946163218468e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.499504085397348e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,7.016313611529768e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.49949026107788e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0004506139957811,285.09979248046875,294.1499938964844,283.19775390625,281.4851379394531,289.347900390625,286.8576965332031,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070126736536,1.373943958604684e-09,0.0010070112766698,-0.0026051020249724,0.0,0.0,0.0,-0.0057222079485654,60.0,-1.2819918394088743,-0.0,-6.299313781710225e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.0581648692023e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,9.538696758681908e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,7.045261736493558e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.538683661958204e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0004524731484707,285.0992126464844,294.1499938964844,283.1499938964844,281.4403076171875,289.2428283691406,286.71148681640625,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651713771745,1.791719883570408e-09,0.000965169572737,-0.0037452669348567,0.0,0.0,0.0,-0.0057010385207831,60.0,-1.3079960346221924,-0.0,-6.351395143155969e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.0581648692023e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,9.538696758681908e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,7.045261736493558e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.538683661958204e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0004524731484707,285.0992126464844,294.1499938964844,283.1499938964844,281.4403076171875,289.2428283691406,286.71148681640625,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651713771745,1.791719883570408e-09,0.000965169572737,-0.0037452669348567,0.0,0.0,0.0,-0.0057010385207831,60.0,-1.3079960346221924,-0.0,-6.351395143155969e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.093695553019644e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.576111915521324e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,7.072895823512226e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.576098818797618e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0004542479873634,285.0986633300781,294.1499938964844,283.1022644042969,281.3954467773437,289.1380615234375,286.5040588378906,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689566213637,2.2343413785819166e-09,0.0009689544094726,-0.0049051097594201,0.0,0.0,0.0,-0.0059204646386206,60.0,-1.3419852256774902,-0.0,-6.401313612514059e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.093695553019644e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.576111915521324e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,7.072895823512226e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.576098818797618e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0004542479873634,285.0986633300781,294.1499938964844,283.1022644042969,281.3954467773437,289.1380615234375,286.5040588378906,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689566213637,2.2343413785819166e-09,0.0009689544094726,-0.0049051097594201,0.0,0.0,0.0,-0.0059204646386206,60.0,-1.3419852256774902,-0.0,-6.401313612514059e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,9.10097878659144e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.583781502442434e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,7.078560156514868e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.583768405718728e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0004546117852441,285.09814453125,294.1499938964844,283.0547180175781,281.3507995605469,289.0340576171875,286.26806640625,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969732995145,2.325033499062101e-09,0.0009697306668385,-0.005142755806446,0.0,0.0,0.0,-0.0059654284268617,60.0,-1.3761252164840698,-0.0,-6.411566033648344e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,9.10097878659144e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.583781502442434e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,7.078560156514868e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.583768405718728e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0004546117852441,285.09814453125,294.1499938964844,283.0547180175781,281.3507995605469,289.0340576171875,286.26806640625,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969732995145,2.325033499062101e-09,0.0009697306668385,-0.005142755806446,0.0,0.0,0.0,-0.0059654284268617,60.0,-1.3761252164840698,-0.0,-6.411566033648344e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.09932132344693e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.582036000210792e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,7.077271584421396e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,9.582022903487086e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0004545290139503,285.097900390625,294.1499938964844,283.0310974121094,281.32861328125,288.9823913574219,286.1504211425781,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695569169707,2.3043627006558154e-09,0.0009695546468719,-0.0050885896198451,0.0,0.0,0.0,-0.0059551848098635,60.0,-1.3925093412399292,-0.0,-6.409228348047692e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,9.089191007660702e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.571368718752638e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,7.069392449920997e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.571355622028932e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.000454023014754,285.09765625,294.1499938964844,283.0075988769531,281.3065490722656,288.9309997558594,286.0423583984375,285.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684776305221,2.1781296766221203e-09,0.0009684754768386,-0.0047578122466802,0.0,0.0,0.0,-0.0058926069177687,60.0,-1.407783269882202,-0.0,-6.394963492084571e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.087588114198296e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,9.569679968990386e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.068144623190165e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,9.56966759986244e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0004539429210126,285.0971984863281,294.1499938964844,282.9610900878906,281.2628479003906,288.8290100097656,285.8495483398437,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.158105472105376e-09,0.000968302716501,-0.0047053429298102,0.0,0.0,0.0,-0.0058826724998652,60.0,-1.4372246265411377,-0.0,-6.392701834556648e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.087588114198296e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,9.569679968990386e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.068144623190165e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,9.56966759986244e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0004539429210126,285.0971984863281,294.1499938964844,282.9610900878906,281.2628479003906,288.8290100097656,285.8495483398437,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.158105472105376e-09,0.000968302716501,-0.0047053429298102,0.0,0.0,0.0,-0.0058826724998652,60.0,-1.4372246265411377,-0.0,-6.392701834556648e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.139290341408925e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.62412523222156e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,7.108357385732234e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.624112135497852e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0004565255658235,285.0967712402344,294.1499938964844,282.9154357910156,281.219970703125,288.7276916503906,285.622802734375,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738120133988,2.802210907759672e-09,0.0009738091612234,-0.0063931234180927,0.0,0.0,0.0,-0.0062019769102334,60.0,-1.4718782901763916,-0.0,-6.465644020181571e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.139290341408925e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.62412523222156e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,7.108357385732234e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.624112135497852e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0004565255658235,285.0967712402344,294.1499938964844,282.9154357910156,281.219970703125,288.7276916503906,285.622802734375,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738120133988,2.802210907759672e-09,0.0009738091612234,-0.0063931234180927,0.0,0.0,0.0,-0.0062019769102334,60.0,-1.4718782901763916,-0.0,-6.465644020181571e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.211747965309768e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.700426016934216e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.164713315432891e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.700413647806272e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0004601449763868,285.09637451171875,294.1499938964844,282.87078857421875,281.17803955078125,288.6266174316406,285.3183288574219,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049141532463636e-09,0.0009815285447984,-0.0087584238499403,0.0,0.0,0.0,-0.0066494876518845,60.0,-1.5119553804397583,-0.0,-6.568566135456423e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.211747965309768e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.700426016934216e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.164713315432891e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.700413647806272e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0004601449763868,285.09637451171875,294.1499938964844,282.87078857421875,281.17803955078125,288.6266174316406,285.3183288574219,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049141532463636e-09,0.0009815285447984,-0.0087584238499403,0.0,0.0,0.0,-0.0066494876518845,60.0,-1.5119553804397583,-0.0,-6.568566135456423e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.26754582906142e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.759184467839076e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.208112219814211e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.759172098711132e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0004629322211258,285.0959777832031,294.1499938964844,282.8274230957031,281.13726806640625,288.5258178710937,284.9586181640625,285.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874796960502,4.400060760190172e-09,0.000987475272268,-0.0105797778815031,0.0,0.0,0.0,-0.0069941142573952,60.0,-1.5523109436035156,-0.0,-6.648377137707939e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.26754582906142e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.759184467839076e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.208112219814211e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.759172098711132e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0004629322211258,285.0959777832031,294.1499938964844,282.8274230957031,281.13726806640625,288.5258178710937,284.9586181640625,285.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874796960502,4.400060760190172e-09,0.000987475272268,-0.0105797778815031,0.0,0.0,0.0,-0.0069941142573952,60.0,-1.5523109436035156,-0.0,-6.648377137707939e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
