time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.262947423849256e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.754341590451077e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,7.204535359051079e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,9.754329221323133e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0004627025336958,285.0957946777344,294.1499938964844,282.8062438964844,281.1174011230469,288.4757080078125,284.7854309082031,285.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098698947113,4.342744386320874e-09,0.0009869850473478,-0.0104296067729592,0.0,0.0,0.0,-0.0069656996056437,60.0,-1.5693228244781494,-0.0,-6.641778327320935e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.25491694943048e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.745885472511873e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,7.198288949439302e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.745873103383929e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0004623013956006,285.0956420898437,294.1499938964844,282.78546142578125,281.0978698730469,288.42584228515625,284.626708984375,285.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242667994702742e-09,0.000986129976809,-0.0101673994213342,0.0,0.0,0.0,-0.0069160903804004,60.0,-1.583978533744812,-0.0,-6.630263982287944e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.22447652556002e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,9.713829786051063e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,7.174612983362749e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,9.71381741692312e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.0004607808368746,285.0953063964844,294.1499938964844,282.7452087402344,281.06005859375,288.3271484375,284.35992431640625,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828906040638,3.863365183320866e-09,0.0009828867623582,-0.0091735869646072,0.0,0.0,0.0,-0.0067280549556016,60.0,-1.6084089279174805,-0.0,-6.586715528555942e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.22447652556002e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,9.713829786051063e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,7.174612983362749e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,9.71381741692312e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.0004607808368746,285.0953063964844,294.1499938964844,282.7452087402344,281.06005859375,288.3271484375,284.35992431640625,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828906040638,3.863365183320866e-09,0.0009828867623582,-0.0091735869646072,0.0,0.0,0.0,-0.0067280549556016,60.0,-1.6084089279174805,-0.0,-6.586715528555942e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.197407052852212e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.685324039310216e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,7.153558544814587e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.685312397778034e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0004594286729115,285.0950012207031,294.1499938964844,282.706787109375,281.0239562988281,288.22979736328125,284.15008544921875,285.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800053667277,3.5260609987375342e-09,0.000980001874268,-0.0082897935062646,0.0,0.0,0.0,-0.0065608355216681,60.0,-1.629624366760254,-0.0,-6.548109610093888e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.197407052852212e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.685324039310216e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,7.153558544814587e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.685312397778034e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0004594286729115,285.0950012207031,294.1499938964844,282.706787109375,281.0239562988281,288.22979736328125,284.15008544921875,285.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800053667277,3.5260609987375342e-09,0.000980001874268,-0.0082897935062646,0.0,0.0,0.0,-0.0065608355216681,60.0,-1.629624366760254,-0.0,-6.548109610093888e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,9.193585719913244e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.681300434749572e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,7.150586316129193e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.68128806562163e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0004592378099914,285.0947265625,294.1499938964844,282.6704406738281,280.9898376464844,288.13360595703125,283.9739990234375,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795969817787,3.478406007673129e-09,0.000979593489319,-0.0081649282947182,0.0,0.0,0.0,-0.0065372064709663,60.0,-1.6516414880752563,-0.0,-6.542664010567023e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,9.193585719913244e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.681300434749572e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,7.150586316129193e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.68128806562163e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0004592378099914,285.0947265625,294.1499938964844,282.6704406738281,280.9898376464844,288.13360595703125,283.9739990234375,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795969817787,3.478406007673129e-09,0.000979593489319,-0.0081649282947182,0.0,0.0,0.0,-0.0065372064709663,60.0,-1.6516414880752563,-0.0,-6.542664010567023e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.211390715790913e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.700049849925564e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,7.164434646256268e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.70003820839338e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0004601272230502,285.0944519042969,294.1499938964844,282.63641357421875,280.95782470703125,288.0384521484375,283.8096618652344,285.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814932709559,3.700196815614731e-09,0.000981489662081,-0.0087460624054074,0.0,0.0,0.0,-0.0066471556201577,60.0,-1.6762242317199707,-0.0,-6.568026122977244e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.211390715790913e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.700049849925564e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,7.164434646256268e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.70003820839338e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0004601272230502,285.0944519042969,294.1499938964844,282.63641357421875,280.95782470703125,288.0384521484375,283.8096618652344,285.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814932709559,3.700196815614731e-09,0.000981489662081,-0.0087460624054074,0.0,0.0,0.0,-0.0066471556201577,60.0,-1.6762242317199707,-0.0,-6.568026122977244e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.223946835845707e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.713271720102056e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,7.174200436566025e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.713260078569874e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,0.0004607544105965,285.0943298339844,294.1499938964844,282.62030029296875,280.9427185058594,287.9912109375,283.728515625,285.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982830999419,3.856608810082207e-09,0.0009828270412981,-0.009155886247754,0.0,0.0,0.0,-0.0067246961407363,60.0,-1.6890764236450195,-0.0,-6.585941036973963e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.236332698492332e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.726314601721242e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,7.183833076851442e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,9.72630296018906e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.0004613730998244,285.0942077636719,294.1499938964844,282.6048278808594,280.9281921386719,287.9441833496094,283.6482238769531,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010900056528044e-09,0.0009841464925557,-0.0095601491630077,0.0,0.0,0.0,-0.0068011851981282,60.0,-1.7018256187438965,-0.0,-6.603637814350807e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,9.255781333195046e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.746794239617884e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,7.19895979273133e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.7467825980857e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0004623446147888,285.093994140625,294.1499938964844,282.5759582519531,280.90106201171875,287.8507385253906,283.492431640625,285.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862227598205,4.253165375445178e-09,0.0009862184524536,-0.0101949051022529,0.0,0.0,0.0,-0.0069212885573506,60.0,-1.726020097732544,-0.0,-6.631471904938735e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,9.255781333195046e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.746794239617884e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,7.19895979273133e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.7467825980857e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0004623446147888,285.093994140625,294.1499938964844,282.5759582519531,280.90106201171875,287.8507385253906,283.492431640625,285.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862227598205,4.253165375445178e-09,0.0009862184524536,-0.0101949051022529,0.0,0.0,0.0,-0.0069212885573506,60.0,-1.726020097732544,-0.0,-6.631471904938735e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.262998355552554e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,9.75439470494166e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,7.204573194030672e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.754383063409476e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0004627051530405,285.09381103515625,294.1499938964844,282.54998779296875,280.8766784667969,287.75836181640625,283.34991455078125,285.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343044590626732e-09,0.0009869874920696,-0.0104303937405347,0.0,0.0,0.0,-0.0069658476859331,60.0,-1.7467025518417358,-0.0,-6.641813143914987e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.262998355552554e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,9.75439470494166e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,7.204573194030672e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.754383063409476e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0004627051530405,285.09381103515625,294.1499938964844,282.54998779296875,280.8766784667969,287.75836181640625,283.34991455078125,285.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343044590626732e-09,0.0009869874920696,-0.0104303937405347,0.0,0.0,0.0,-0.0069658476859331,60.0,-1.7467025518417358,-0.0,-6.641813143914987e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.256594785256313e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.747651347424836e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,7.199592801043764e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.747639705892652e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0004623853019438,285.0936279296875,294.1499938964844,282.52618408203125,280.85565185546875,287.66717529296875,283.22576904296875,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263223551959072e-09,0.0009863052982836,-0.0102212578058242,0.0,0.0,0.0,-0.0069262790493667,60.0,-1.763233304023743,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.256594785256313e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.747651347424836e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,7.199592801043764e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.747639705892652e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0004623853019438,285.0936279296875,294.1499938964844,282.52618408203125,280.85565185546875,287.66717529296875,283.22576904296875,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263223551959072e-09,0.0009863052982836,-0.0102212578058242,0.0,0.0,0.0,-0.0069262790493667,60.0,-1.763233304023743,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.238976781489328e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.729098383104429e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,7.185889262473211e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.729087469168007e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0004615052603185,285.0934753417969,294.1499938964844,282.5036315917969,280.83837890625,287.5772705078125,283.12127685546875,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043678281107077e-09,0.0009844282176345,-0.0096460301429033,0.0,0.0,0.0,-0.0068174418993294,60.0,-1.7763036489486694,-0.0,-6.607400138136654e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.238976781489328e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.729098383104429e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,7.185889262473211e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.729087469168007e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0004615052603185,285.0934753417969,294.1499938964844,282.5036315917969,280.83837890625,287.5772705078125,283.12127685546875,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043678281107077e-09,0.0009844282176345,-0.0096460301429033,0.0,0.0,0.0,-0.0068174418993294,60.0,-1.7763036489486694,-0.0,-6.607400138136654e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.227427653968334e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.71693589235656e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.17690636520274e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,9.716924978420138e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0004609283350873,285.0933837890625,294.1499938964844,282.4927673339844,280.8310546875,287.5328674316406,283.0765380859375,285.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899760958603338e-09,0.0009831975912675,-0.0092689488083124,0.0,0.0,0.0,-0.0067460960708558,60.0,-1.7817416191101074,-0.0,-6.590887835500325e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.215484169544652e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.704359399620444e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,7.16761642252095e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.704348485684022e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,0.0004603317356668,285.09332275390625,294.1499938964844,282.4822082519531,280.8246154785156,287.48883056640625,283.0361633300781,285.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750938226687594e-09,0.0009819250553846,-0.008879012428224,0.0,0.0,0.0,-0.0066723180934786,60.0,-1.786709189414978,-0.0,-6.573834809842083e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,9.19622980291024e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.684082760941236e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,7.152641046559438e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.684072574600576e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0004593699413817,285.0932006835937,294.1499938964844,282.4618835449219,280.8140869140625,287.4017028808594,282.9651794433594,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.5110083729250623e-09,0.0009798730025067,-0.0082503519952297,0.0,0.0,0.0,-0.0065533723682165,60.0,-1.796112895011902,-0.0,-6.546389386130613e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,9.19622980291024e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.684082760941236e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,7.152641046559438e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.684072574600576e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0004593699413817,285.0932006835937,294.1499938964844,282.4618835449219,280.8140869140625,287.4017028808594,282.9651794433594,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.5110083729250623e-09,0.0009798730025067,-0.0082503519952297,0.0,0.0,0.0,-0.0065533723682165,60.0,-1.796112895011902,-0.0,-6.546389386130613e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,9.194282029056922e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.6820316684898e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,7.151125464588404e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.68202148214914e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0004592726472765,285.0931091308594,294.1499938964844,282.4425048828125,280.8065795898437,287.3158569335937,282.9035339355469,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.486699817756289e-09,0.00097966438625,-0.0081866597756743,0.0,0.0,0.0,-0.0065413182601332,60.0,-1.8067965507507324,-0.0,-6.543611874576527e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,9.194282029056922e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.6820316684898e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,7.151125464588404e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.68202148214914e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0004592726472765,285.0931091308594,294.1499938964844,282.4425048828125,280.8065795898437,287.3158569335937,282.9035339355469,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.486699817756289e-09,0.00097966438625,-0.0081866597756743,0.0,0.0,0.0,-0.0065413182601332,60.0,-1.8067965507507324,-0.0,-6.543611874576527e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.215020691044629e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.70387045526877e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,7.167255535023287e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.70386026892811e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0004603085981216,285.093017578125,294.1499938964844,282.424072265625,280.8018798828125,287.2310791015625,282.8445129394531,285.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818766266107,3.745042942426835e-09,0.0009818729013204,-0.0088635673746466,0.0,0.0,0.0,-0.0066693872213363,60.0,-1.820676326751709,-0.0,-6.573160504785848e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.215020691044629e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.70387045526877e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,7.167255535023287e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.70386026892811e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0004603085981216,285.093017578125,294.1499938964844,282.424072265625,280.8018798828125,287.2310791015625,282.8445129394531,285.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818766266107,3.745042942426835e-09,0.0009818729013204,-0.0088635673746466,0.0,0.0,0.0,-0.0066693872213363,60.0,-1.820676326751709,-0.0,-6.573160504785848e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.246404806617647e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.736920037539676e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,7.191665645223111e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.736909851199016e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0004618763341568,285.0929260253906,294.1499938964844,282.406494140625,280.7996826171875,287.1471862792969,282.7846374511719,285.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852204238995,4.1360235236709295e-09,0.0009852163493633,-0.0098879849538207,0.0,0.0,0.0,-0.006863213609904,60.0,-1.8373923301696773,-0.0,-6.61800569901061e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.246404806617647e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.736920037539676e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,7.191665645223111e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.736909851199016e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0004618763341568,285.0929260253906,294.1499938964844,282.406494140625,280.7996826171875,287.1471862792969,282.7846374511719,285.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852204238995,4.1360235236709295e-09,0.0009852163493633,-0.0098879849538207,0.0,0.0,0.0,-0.006863213609904,60.0,-1.8373923301696773,-0.0,-6.61800569901061e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.258549835067242e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.749708988238126e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,7.201111293397844e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.749698074301703e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0004624830035027,285.0928955078125,294.1499938964844,282.3979797363281,280.7994689941406,287.1055908203125,282.7547912597656,285.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865146130323,4.2873140593258086e-09,0.0009865103056654,-0.0102843772619962,0.0,0.0,0.0,-0.0069382162764668,60.0,-1.8457823991775515,-0.0,-6.635399785182018e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,9.265313565265389e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.75683142314665e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,7.206371810752898e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.75682123680599e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0004628208698704,285.0928649902344,294.1499938964844,282.3896484375,280.7998046875,287.0642395019531,282.7257080078125,285.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.3715635555940935e-09,0.0009872311493381,-0.0105051146820187,0.0,0.0,0.0,-0.0069799846969544,60.0,-1.853517174720764,-0.0,-6.645095851354199e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.243345994036643e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.733698243508115e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,7.189285679487512e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.733688057167456e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0004617235390469,285.09283447265625,294.1499938964844,282.3734741210937,280.802001953125,286.9823913574219,282.6726379394531,285.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831851623823e-09,0.0009848934132605,-0.0097879152745008,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8648585081100464,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.243345994036643e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.733698243508115e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,7.189285679487512e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.733688057167456e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0004617235390469,285.09283447265625,294.1499938964844,282.3734741210937,280.802001953125,286.9823913574219,282.6726379394531,285.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831851623823e-09,0.0009848934132605,-0.0097879152745008,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8648585081100464,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.17815341381356e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.66504740063101e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.138580258470029e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.66503721429035e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0004584670532494,285.0927734375,294.1499938964844,282.35791015625,280.8059997558594,286.90216064453125,282.6333312988281,285.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8654029369354248,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.17815341381356e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.66504740063101e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.138580258470029e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.66503721429035e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0004584670532494,285.0927734375,294.1499938964844,282.35791015625,280.8059997558594,286.90216064453125,282.6333312988281,285.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8654029369354248,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.11262832232751e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.596045856596902e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,7.087615813361481e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.596036397852004e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0004551939491648,285.0927734375,294.1499938964844,282.3428649902344,280.8116149902344,286.8236389160156,282.6067199707031,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.005520427133888,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8618942499160769,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.11262832232751e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.596045856596902e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,7.087615813361481e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.596036397852004e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0004551939491648,285.0927734375,294.1499938964844,282.3428649902344,280.8116149902344,286.8236389160156,282.6067199707031,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.005520427133888,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8618942499160769,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.08321380848065e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.5650706498418e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,7.064737292239442e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.565061191096902e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0004537246422842,285.0927429199219,294.1499938964844,282.3282470703125,280.81854248046875,286.74658203125,282.5882568359375,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026533847390283e-09,0.0009678294300101,-0.0045600361190736,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.861161708831787,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
