time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.08321380848065e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.5650706498418e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,7.064737292239442e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.565061191096902e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0004537246422842,285.0927429199219,294.1499938964844,282.3282470703125,280.81854248046875,286.74658203125,282.5882568359375,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026533847390283e-09,0.0009678294300101,-0.0045600361190736,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.861161708831787,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.087950456887484e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.570059046382084e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,7.068421837175265e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.570049587637186e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0004539612855296,285.0927429199219,294.1499938964844,282.32110595703125,280.8224792480469,286.7085266113281,282.57977294921875,285.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656187382732e-09,0.000968333275523,-0.0047146468423306,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.8639357089996336,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.098340524360538e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.580999903846532e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.076502515701577e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.580990445101634e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0004544802650343,285.0927429199219,294.1499938964844,282.3139953613281,280.8266296386719,286.6706848144531,282.5706787109375,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.2910788821661754e-09,0.0009694399195723,-0.0050537828356027,0.0,0.0,0.0,-0.005948593840003,60.0,-1.868810653686524,-0.0,-6.407726260704294e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.099590533878654e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.582316124578938e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,7.077474583638832e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.58230666583404e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0004545427218545,285.0927734375,294.1499938964844,282.300048828125,280.8355712890625,286.59576416015625,282.5516662597656,285.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695764165371,2.306623558823162e-09,0.0009695740882307,-0.0050945142284035,0.0,0.0,0.0,-0.0059563061222434,60.0,-1.8791496753692627,-0.0,-6.409484143432564e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.099590533878654e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.582316124578938e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,7.077474583638832e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.58230666583404e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0004545427218545,285.0927734375,294.1499938964844,282.300048828125,280.8355712890625,286.59576416015625,282.5516662597656,285.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695764165371,2.306623558823162e-09,0.0009695740882307,-0.0050945142284035,0.0,0.0,0.0,-0.0059563061222434,60.0,-1.8791496753692627,-0.0,-6.409484143432564e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.087716171052308e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.569811663823202e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.068238483043388e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.569802205078304e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0004539495566859,285.0928039550781,294.1499938964844,282.2862854003906,280.8451843261719,286.5219421386719,282.5340881347656,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683118551038,2.1586468168521833e-09,0.0009683096432127,-0.0047067590057849,0.0,0.0,0.0,-0.0058829523622989,60.0,-1.886488676071167,-0.0,-6.392762941231922e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.087716171052308e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.569811663823202e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.068238483043388e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.569802205078304e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0004539495566859,285.0928039550781,294.1499938964844,282.2862854003906,280.8451843261719,286.5219421386719,282.5340881347656,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683118551038,2.1586468168521833e-09,0.0009683096432127,-0.0047067590057849,0.0,0.0,0.0,-0.0058829523622989,60.0,-1.886488676071167,-0.0,-6.392762941231922e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.053866961039604e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.534166747471318e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,7.041911885607988e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.53415801632218e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0004522587405517,285.09283447265625,294.1499938964844,282.27264404296875,280.8551940917969,286.4493103027344,282.5203857421875,285.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647050173953,1.7368978477705355e-09,0.0009647033293731,-0.0036016080994158,0.0,0.0,0.0,-0.0056738732382655,60.0,-1.8896491527557373,-0.0,-6.345225500581364e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.053866961039604e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.534166747471318e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,7.041911885607988e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.53415801632218e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0004522587405517,285.09283447265625,294.1499938964844,282.27264404296875,280.8551940917969,286.4493103027344,282.5203857421875,285.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647050173953,1.7368978477705355e-09,0.0009647033293731,-0.0036016080994158,0.0,0.0,0.0,-0.0056738732382655,60.0,-1.8896491527557373,-0.0,-6.345225500581364e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.018765558721498e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.497203427599744e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,7.014610309852287e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.497193968854845e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0004505053802859,285.0928649902344,294.1499938964844,282.259033203125,280.8653869628906,286.3779602050781,282.5111999511719,285.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960964069236,1.2995469145238303e-09,0.0009609627304598,-0.0024555611889809,0.0,0.0,0.0,-0.0054570557549595,60.0,-1.891407012939453,-0.0,-6.29611704994204e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.018765558721498e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.497203427599744e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,7.014610309852287e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.497193968854845e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0004505053802859,285.0928649902344,294.1499938964844,282.259033203125,280.8653869628906,286.3779602050781,282.5111999511719,285.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960964069236,1.2995469145238303e-09,0.0009609627304598,-0.0024555611889809,0.0,0.0,0.0,-0.0054570557549595,60.0,-1.891407012939453,-0.0,-6.29611704994204e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.005024185171351e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.482733003096656e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,7.003922655712813e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.482724271947518e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0004498189955484,285.0928955078125,294.1499938964844,282.2522277832031,280.8704833984375,286.3427429199219,282.5084228515625,285.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594993316568,1.128334981004286e-09,0.0009594981675036,-0.0020069098100066,0.0,0.0,0.0,-0.0053721759468317,60.0,-1.89206612110138,-0.0,-6.276944475303027e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,6.493001274066046e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,6.837449473096058e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,5.050122854299843e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,6.837442924734205e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,0.0003243384126108,285.09307861328125,294.1499938964844,282.2453918457031,280.8755187988281,286.31005859375,282.5062866210937,285.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008714240975677,9.989578053648531e-10,0.0008714231080375,-0.0017548514297232,0.0,0.0,0.0,-0.0048601659946143,60.0,-1.8305853605270384,-0.0,-3.263392756025496e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,4.197407542960718e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,4.4200762204127386e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,3.264657061663456e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,4.42007185483817e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0002096688986057,285.0964050292969,294.1499938964844,282.23162841796875,280.8853759765625,286.27423095703125,282.4960632324219,285.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008509990875609,9.637897147030115e-10,0.0008509980980306,-0.0016828192165121,0.0,0.0,0.0,-0.0047317747958004,60.0,-1.1829437017440796,-0.0,-1.3637678542011145e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,4.197407542960718e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,4.4200762204127386e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,3.264657061663456e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,4.42007185483817e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0002096688986057,285.0964050292969,294.1499938964844,282.23162841796875,280.8853759765625,286.27423095703125,282.4960632324219,285.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008509990875609,9.637897147030115e-10,0.0008509980980306,-0.0016828192165121,0.0,0.0,0.0,-0.0047317747958004,60.0,-1.1829437017440796,-0.0,-1.3637678542011145e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,9.003394370665774e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,9.481015877099708e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,7.002654456300661e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.481007145950572e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0004497375630307,285.0989074707031,294.1499938964844,282.2176818847656,280.89471435546875,286.2387390136719,282.4908447265625,285.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007082252413965,8.564692843826546e-10,0.0007082243682816,-0.0015434463275596,0.0,0.0,0.0,-0.0039860438555479,60.0,-1.0979382991790771,-0.0,-6.274665764749443e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,9.003394370665774e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,9.481015877099708e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,7.002654456300661e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.481007145950572e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0004497375630307,285.0989074707031,294.1499938964844,282.2176818847656,280.89471435546875,286.2387390136719,282.4908447265625,285.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007082252413965,8.564692843826546e-10,0.0007082243682816,-0.0015434463275596,0.0,0.0,0.0,-0.0039860438555479,60.0,-1.0979382991790771,-0.0,-6.274665764749443e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,5.491422052728012e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,5.782736843684688e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,4.2711148125818e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,5.782731750514358e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0002743075310718,285.1021423339844,294.1499938964844,282.2034606933594,280.9032897949219,286.1960754394531,282.48699951171875,285.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005277912132441,6.538815044976332e-10,0.0005277905729599,-0.00119127437938,0.0,0.0,0.0,-0.00297237560153,60.0,-1.217671275138855,-0.0,-2.334251014701749e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,5.491422052728012e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,5.782736843684688e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,4.2711148125818e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,5.782731750514358e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0002743075310718,285.1021423339844,294.1499938964844,282.2034606933594,280.9032897949219,286.1960754394531,282.48699951171875,285.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005277912132441,6.538815044976332e-10,0.0005277905729599,-0.00119127437938,0.0,0.0,0.0,-0.00297237560153,60.0,-1.217671275138855,-0.0,-2.334251014701749e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,2.9892886232119054e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,3.1478677556151524e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,2.3250069716596045e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,3.147864845232107e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,0.0001493209420004,285.1065673828125,294.1499938964844,282.1888732910156,280.9109191894531,286.1716003417969,282.49005126953125,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003178335609845,3.9769970650027615e-10,0.0003178331826347,-0.0007277260883711,0.0,0.0,0.0,-0.0017903716070577,60.0,-0.874961793422699,-0.0,-6.916931916123303e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,2.9892886232119054e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,3.1478677556151524e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,2.3250069716596045e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,3.147864845232107e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,0.0001493209420004,285.1065673828125,294.1499938964844,282.1888732910156,280.9109191894531,286.1716003417969,282.49005126953125,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003178335609845,3.9769970650027615e-10,0.0003178331826347,-0.0007277260883711,0.0,0.0,0.0,-0.0017903716070577,60.0,-0.874961793422699,-0.0,-6.916931916123303e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,2.230524660262745e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,2.3488519218517467e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,1.7348560504615307e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,2.3488497390644625e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,0.0001114191691158,285.109619140625,294.1499938964844,282.1814270019531,280.9142761230469,286.1668395996094,282.494384765625,285.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00023766970844,2.972643797782837e-10,0.0002376694028498,-0.0005438437219709,0.0,0.0,0.0,-0.0013387257931753,60.0,-0.6787822842597961,-0.0,-3.851162500012606e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,1.656336462474428e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,1.744203473208472e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,1.2882642295153346e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,1.7442020180169493e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,8.273732237285003e-05,285.1119384765625,294.1499938964844,282.1738586425781,280.91729736328125,286.16436767578125,282.4984741210937,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001740884035825,2.1833816699068357e-10,0.0001740881853038,-0.0003999266773462,0.0,0.0,0.0,-0.000980956829153,60.0,-0.5149165987968445,-0.0,-2.1236106206856675e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,1.2086674360034522e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,1.2727860848826822e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,9.400765520695131e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,1.27278499348904e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,6.037535786163062e-05,285.1134338378906,294.1499938964844,282.1658630371094,280.9200744628906,286.1630249023437,282.50164794921875,285.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287873019464,1.6108016309690498e-10,0.0001287871273234,-0.0002946954627986,0.0,0.0,0.0,-0.0007254218216985,60.0,-0.381808340549469,-0.0,-1.1308146641297867e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.444687748327851e-06,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.945720194082242e-06,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,7.345883204834536e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.945711099135224e-06,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,4.717810588772409e-05,285.1143493652344,294.1499938964844,282.1583557128906,280.9222717285156,286.16229248046875,282.5036926269531,285.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100635785202,1.2586985620455238e-10,0.0001006356542347,-0.0002302784123457,0.0,0.0,0.0,-0.0005668524536304,60.0,-0.2900129854679107,-0.0,-6.904830041065676e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,6.299347660387866e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,6.6335219344182406e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,4.899502528132871e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,6.633516022702679e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,3.146650124108419e-05,285.115478515625,294.1499938964844,282.1422424316406,280.9255676269531,286.1615295410156,282.5062561035156,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.712109461659566e-05,8.395151934736944e-11,6.71210145810619e-05,-0.0001535890332888,0.0,0.0,0.0,-0.0003780738916248,60.0,-0.177806481719017,-0.0,-3.07163017243539e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,6.299347660387866e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,6.6335219344182406e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,4.899502528132871e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,6.633516022702679e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,3.146650124108419e-05,285.115478515625,294.1499938964844,282.1422424316406,280.9255676269531,286.1615295410156,282.5062561035156,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.712109461659566e-05,8.395151934736944e-11,6.71210145810619e-05,-0.0001535890332888,0.0,0.0,0.0,-0.0003780738916248,60.0,-0.177806481719017,-0.0,-3.07163017243539e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,4.028962393931579e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,4.24269501309027e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,3.13364375870151e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,4.242690920364112e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,2.0125473383814096e-05,285.11602783203125,294.1499938964844,282.1254577636719,280.92694091796875,286.16119384765625,282.5074768066406,285.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.292984158382751e-05,5.369430941537523e-11,4.292978701414541e-05,-9.823351865634322e-05,0.0,0.0,0.0,-0.0002418114308966,60.0,-0.117588423192501,-0.0,-1.2565049001267423e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,4.028962393931579e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,4.24269501309027e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,3.13364375870151e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,4.242690920364112e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,2.0125473383814096e-05,285.11602783203125,294.1499938964844,282.1254577636719,280.92694091796875,286.16119384765625,282.5074768066406,285.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.292984158382751e-05,5.369430941537523e-11,4.292978701414541e-05,-9.823351865634322e-05,0.0,0.0,0.0,-0.0002418114308966,60.0,-0.117588423192501,-0.0,-1.2565049001267423e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,1.9895487639587373e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,2.0950924408680294e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,1.5474299743800657e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,2.095090621878626e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.93819412542507e-06,285.1161193847656,294.1499938964844,282.10791015625,280.9262084960937,286.1611022949219,282.50787353515625,285.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.119945565937087e-05,2.6515071388510947e-11,2.119943019351922e-05,-4.850918412557803e-05,0.0,0.0,0.0,-0.0001194103970192,60.0,-0.0693277865648269,-0.0,-3.063987258355993e-11,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,1.9895487639587373e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,2.0950924408680294e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,1.5474299743800657e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,2.095090621878626e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.93819412542507e-06,285.1161193847656,294.1499938964844,282.10791015625,280.9262084960937,286.1611022949219,282.50787353515625,285.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.119945565937087e-05,2.6515071388510947e-11,2.119943019351922e-05,-4.850918412557803e-05,0.0,0.0,0.0,-0.0001194103970192,60.0,-0.0693277865648269,-0.0,-3.063987258355993e-11,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,1.2407948588588624e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,1.3066178325971125e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.650646006775787e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,1.306616695728735e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,6.19801858192659e-06,285.1161499023437,294.1499938964844,282.0988464355469,280.9249572753906,286.1611022949219,282.5079345703125,285.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3221279004937967e-05,1.6536425007096508e-11,1.3221262634033336e-05,-3.02532334899297e-05,0.0,0.0,0.0,-7.447163807228208e-05,60.0,-0.0490973033010959,-0.0,-1.1917296142971434e-11,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,7.027524020486453e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,7.400327604045742e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,5.465863068820909e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.400320782835479e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,3.5103887512377696e-06,285.1161499023437,294.1499938964844,282.08953857421875,280.9231262207031,286.1611022949219,282.5079345703125,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-7.488232768082526e-06,9.365850109355199e-12,7.488223673135508e-06,-1.7134705558419228e-05,0.0,0.0,0.0,-4.217903187964112e-05,60.0,-0.0327425114810466,-0.0,-3.822807521924876e-12,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,1.3043072044638393e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,1.3734994297465164e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,1.0144631801267678e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,1.3734982928781394e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,6.515275572382961e-07,285.1161499023437,294.1499938964844,282.0702514648437,280.9174499511719,286.1611022949219,282.5079650878906,285.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.389877525070915e-06,1.7383481806798606e-12,1.3898758197683492e-06,-3.180301291649812e-06,0.0,0.0,0.0,-7.828755769878626e-06,60.0,-0.0116764921694993,-0.0,-1.3168537983145048e-13,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,1.3043072044638393e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,1.3734994297465164e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,1.0144631801267678e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,1.3734982928781394e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,6.515275572382961e-07,285.1161499023437,294.1499938964844,282.0702514648437,280.9174499511719,286.1611022949219,282.5079650878906,285.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.389877525070915e-06,1.7383481806798606e-12,1.3898758197683492e-06,-3.180301291649812e-06,0.0,0.0,0.0,-7.828755769878626e-06,60.0,-0.0116764921694993,-0.0,-1.3168537983145048e-13,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,2.4256696651292486e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,2.5543491766200077e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,1.886635736525477e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,2.554346734129353e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,1.2116704972697793e-08,285.1160583496094,294.1499938964844,282.04998779296875,280.9089660644531,286.1611022949219,282.5079040527344,285.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.583991864923973e-08,3.2341642385025355e-14,2.5839884898459783e-08,-5.9131512131216375e-08,0.0,0.0,0.0,-1.4554825611412525e-07,60.0,-0.0028977601323276,-0.0,-4.5545037674480084e-17,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,2.4256696651292486e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,2.5543491766200077e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,1.886635736525477e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,2.554346734129353e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,1.2116704972697793e-08,285.1160583496094,294.1499938964844,282.04998779296875,280.9089660644531,286.1611022949219,282.5079040527344,285.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.583991864923973e-08,3.2341642385025355e-14,2.5839884898459783e-08,-5.9131512131216375e-08,0.0,0.0,0.0,-1.4554825611412525e-07,60.0,-0.0028977601323276,-0.0,-4.5545037674480084e-17,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,2.5584533948873334e-13,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,2.694176804395043e-13,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,1.9899121413147205e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,2.694174364940155e-13,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,1.2779986487479469e-12,285.1160583496094,294.1499938964844,282.027587890625,280.89703369140625,286.1611022949219,282.5079040527344,285.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,3.3331096129657345e-13,-1.0796195918919608e-17,-3.333001463799029e-13,-1.170582077450466e-12,0.0,0.0,0.0,0.0,60.0,-0.000667814980261,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,2.5584533948873334e-13,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,2.694176804395043e-13,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,1.9899121413147205e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,2.694174364940155e-13,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,1.2779986487479469e-12,285.1160583496094,294.1499938964844,282.027587890625,280.89703369140625,286.1611022949219,282.5079040527344,285.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,3.3331096129657345e-13,-1.0796195918919608e-17,-3.333001463799029e-13,-1.170582077450466e-12,0.0,0.0,0.0,0.0,60.0,-0.000667814980261,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
