time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0,285.1160583496094,294.1499938964844,281.1880798339844,280.1322326660156,286.1611022949219,282.5079040527344,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,2.776537409276275e-13,-1.1414608552573438e-17,-2.776423296997621e-13,5.108945493222109e-13,0.0,0.0,0.0,0.0,60.0,-2.2646568140771706e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0,285.1160583496094,294.1499938964844,281.1687927246094,280.11151123046875,286.1611022949219,282.5079040527344,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,2.776537409276275e-13,-1.1414608552573438e-17,-2.776423296997621e-13,5.108945493222109e-13,0.0,0.0,0.0,0.0,60.0,-2.1840689896635013e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0,285.1160583496094,294.1499938964844,281.1499328613281,280.0910949707031,286.1611022949219,282.5079040527344,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,2.776537409276275e-13,-1.1414608552573438e-17,-2.776423296997621e-13,5.108945493222109e-13,0.0,0.0,0.0,0.0,60.0,-2.1062137420813087e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0,285.1160583496094,294.1499938964844,281.12225341796875,280.06072998046875,286.1611022949219,282.5079040527344,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,2.776537409276275e-13,-1.1414608552573438e-17,-2.776423296997621e-13,5.108945493222109e-13,0.0,0.0,0.0,0.0,60.0,-1.992151965168887e-06,-0.0,-5.211235609635918e-39,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0,285.1160583496094,294.1499938964844,281.1137390136719,280.05133056640625,286.1611022949219,282.5079040527344,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,2.776537409276275e-13,-1.1414608552573438e-17,-2.776423296997621e-13,5.108945493222109e-13,0.0,0.0,0.0,0.0,60.0,-1.957698941623676e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0,285.1160583496094,294.1499938964844,281.0797119140625,280.0131530761719,286.1611022949219,282.5079040527344,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.776537409276275e-13,-1.1414608552573438e-17,-2.776423296997621e-13,5.108945493222109e-13,0.0,0.0,0.0,0.0,60.0,-1.819681756387581e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0,285.1160583496094,294.1499938964844,281.0797119140625,280.0131530761719,286.1611022949219,282.5079040527344,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.776537409276275e-13,-1.1414608552573438e-17,-2.776423296997621e-13,5.108945493222109e-13,0.0,0.0,0.0,0.0,60.0,-1.819681756387581e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0,285.1160583496094,294.1499938964844,281.0480651855469,279.976806640625,286.1611022949219,282.5079040527344,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,2.776537409276275e-13,-1.1414608552573438e-17,-2.776423296997621e-13,5.108945493222109e-13,0.0,0.0,0.0,0.0,60.0,-1.6914107163756853e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0,285.1160583496094,294.1499938964844,281.0480651855469,279.976806640625,286.1611022949219,282.5079040527344,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,2.776537409276275e-13,-1.1414608552573438e-17,-2.776423296997621e-13,5.108945493222109e-13,0.0,0.0,0.0,0.0,60.0,-1.6914107163756853e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0,285.1160583496094,294.1499938964844,281.01904296875,279.9425048828125,286.1611022949219,282.5079040527344,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,2.776537409276275e-13,-1.1414608552573438e-17,-2.776423296997621e-13,5.108945493222109e-13,0.0,0.0,0.0,0.0,60.0,-1.5721343515906485e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0,285.1160583496094,294.1499938964844,281.01904296875,279.9425048828125,286.1611022949219,282.5079040527344,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,2.776537409276275e-13,-1.1414608552573438e-17,-2.776423296997621e-13,5.108945493222109e-13,0.0,0.0,0.0,0.0,60.0,-1.5721343515906485e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0,285.1160583496094,294.1499938964844,281.0055847167969,279.9262084960937,286.1611022949219,282.5079040527344,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,2.776537409276275e-13,-1.1414608552573438e-17,-2.776423296997621e-13,5.108945493222109e-13,0.0,0.0,0.0,0.0,60.0,-1.5157752386585344e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0,285.1160583496094,294.1499938964844,280.99285888671875,279.9105224609375,286.1611022949219,282.5079040527344,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,2.776537409276275e-13,-1.1414609379754052e-17,-2.776423296997621e-13,5.108945493222109e-13,0.0,0.0,0.0,0.0,60.0,-1.4616022099289694e-06,-0.0,-0.0,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,6.388458095862858e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,6.72735978035632e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,4.96881091827106e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,6.727353674129685e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,3.191162667448566e-09,285.1160583496094,294.1499938964844,280.96978759765625,279.88104248046875,286.1611022949219,282.5079040527344,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.814459219128821e-09,8.510352626333716e-15,6.814450781433834e-09,-1.5588636159691305e-08,0.0,0.0,0.0,-3.838795237243176e-08,60.0,-1.3734543244936503e-05,-0.0,-3.1591471023569032e-18,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,6.388458095862858e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,6.72735978035632e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,4.96881091827106e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,6.727353674129685e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,3.191162667448566e-09,285.1160583496094,294.1499938964844,280.96978759765625,279.88104248046875,286.1611022949219,282.5079040527344,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.814459219128821e-09,8.510352626333716e-15,6.814450781433834e-09,-1.5588636159691305e-08,0.0,0.0,0.0,-3.838795237243176e-08,60.0,-1.3734543244936503e-05,-0.0,-3.1591471023569032e-18,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,2.2317387937675903e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,2.350130534622963e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,1.7358003923106935e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,2.3501283141769136e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,1.1147982093007158e-08,285.1160583496094,294.1499938964844,280.95001220703125,279.8543395996094,286.1611022949219,282.5079040527344,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.377922214691353e-08,2.9731113946641914e-14,2.3779191948847256e-08,-5.441365402703013e-08,0.0,0.0,0.0,-1.339358277618885e-07,60.0,-1.0381916581536643e-05,-0.0,-3.855356155339409e-17,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,2.2317387937675903e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,2.350130534622963e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,1.7358003923106935e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,2.3501283141769136e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,1.1147982093007158e-08,285.1160583496094,294.1499938964844,280.95001220703125,279.8543395996094,286.1611022949219,282.5079040527344,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.377922214691353e-08,2.9731113946641914e-14,2.3779191948847256e-08,-5.441365402703013e-08,0.0,0.0,0.0,-1.339358277618885e-07,60.0,-1.0381916581536643e-05,-0.0,-3.855356155339409e-17,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,1.3285254851780337e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,1.3990025138355122e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,1.0332997391060417e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,1.3990012348585878e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,6.63625087327091e-07,285.1160583496094,294.1499938964844,280.93487548828125,279.8304748535156,286.1611022949219,282.5079040527344,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4155114058667095e-06,1.7704844751734172e-12,1.4155097005641435e-06,-3.2390698834205978e-06,0.0,0.0,0.0,-7.973183528520167e-06,60.0,-0.0021780708339065,-0.0,-1.3662103403883769e-13,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,1.3285254851780337e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,1.3990025138355122e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,1.0332997391060417e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,1.3990012348585878e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,6.63625087327091e-07,285.1160583496094,294.1499938964844,280.93487548828125,279.8304748535156,286.1611022949219,282.5079040527344,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4155114058667095e-06,1.7704844751734172e-12,1.4155097005641435e-06,-3.2390698834205978e-06,0.0,0.0,0.0,-7.973183528520167e-06,60.0,-0.0021780708339065,-0.0,-1.3662103403883769e-13,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,7.122603733478172e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,7.500451033592981e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,5.539814083022065e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.500444212382718e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,3.557883019311703e-06,285.115966796875,294.1499938964844,280.925537109375,279.8095397949219,286.1611022949219,282.5079040527344,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.589020697196247e-06,9.49203996652992e-12,7.5890111475018784e-06,-1.7365673556923866e-05,0.0,0.0,0.0,-4.274681850802153e-05,60.0,-0.0126678897067904,-0.0,-3.926949477400799e-12,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,7.122603733478172e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,7.500451033592981e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,5.539814083022065e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.500444212382718e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,3.557883019311703e-06,285.115966796875,294.1499938964844,280.925537109375,279.8095397949219,286.1611022949219,282.5079040527344,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.589020697196247e-06,9.49203996652992e-12,7.5890111475018784e-06,-1.7365673556923866e-05,0.0,0.0,0.0,-4.274681850802153e-05,60.0,-0.0126678897067904,-0.0,-3.926949477400799e-12,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,1.2469438388507117e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,1.3130930938132224e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.698471785668517e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,1.3130918432580074e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,6.228734036994865e-06,285.1159973144531,294.1499938964844,280.9229736328125,279.8001403808594,286.1610717773437,282.5079345703125,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3286032299220096e-05,1.661757363657923e-11,1.3286015928315464e-05,-3.0401904950849712e-05,0.0,0.0,0.0,-7.483648369088769e-05,60.0,-0.0243089329451322,-0.0,-1.2035705765356395e-11,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,2.001339453272521e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,2.107508635162958e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,1.556600409458042e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,2.107506588799879e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.997091183322482e-06,285.11602783203125,294.1499938964844,280.9218444824219,279.79150390625,286.1610412597656,282.5080261230469,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1324072804418392e-05,2.6671220787477523e-11,2.1324047338566743e-05,-4.879500193055719e-05,0.0,0.0,0.0,-0.0001201124832732,60.0,-0.0412032417953014,-0.0,-3.1004109002363833e-11,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,3.7530103327299e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,3.952104179916205e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,2.91901392301952e-06,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,3.952100541937398e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,1.874703775683884e-05,285.1161804199219,294.1499938964844,280.92303466796875,279.7787170410156,286.1609191894531,282.5084228515625,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.998817555839196e-05,5.0015359909227897e-11,3.9988128264667466e-05,-9.150316327577455e-05,0.0,0.0,0.0,-0.0002252420817967,60.0,-0.0830561518669128,-0.0,-1.0902780761545827e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,4.129638455196982e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,4.3487120819918346e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,3.211947614545352e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,4.348707989265677e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,2.0628371203201823e-05,285.1161804199219,294.1499938964844,280.9237060546875,279.7765197753906,286.160888671875,282.5085144042969,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.400116085889749e-05,5.503464350908871e-11,4.4001106289215386e-05,-0.0001006858801702,0.0,0.0,0.0,-0.0002478461246937,60.0,-0.0923783704638481,-0.0,-1.3200847359673418e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,6.696898708469234e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,7.052163255139021e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,5.208709808357526e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,7.052156433928758e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,3.345235018059611e-05,285.11688232421875,294.1499938964844,280.9309997558594,279.7645568847656,286.16033935546875,282.5099182128906,285.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.135560008464381e-05,8.924819216993285e-11,7.135551277315244e-05,-0.0001632795756449,0.0,0.0,0.0,-0.0004019258776679,60.0,-0.1622598767280578,-0.0,-3.47156442481733e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,6.696898708469234e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,7.052163255139021e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,5.208709808357526e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,7.052156433928758e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,3.345235018059611e-05,285.11688232421875,294.1499938964844,280.9309997558594,279.7645568847656,286.16033935546875,282.5099182128906,285.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.135560008464381e-05,8.924819216993285e-11,7.135551277315244e-05,-0.0001632795756449,0.0,0.0,0.0,-0.0004019258776679,60.0,-0.1622598767280578,-0.0,-3.47156442481733e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.71911595115671e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,1.0234705769107675e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,7.559327968920115e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,1.023469667416066e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,4.854892904404551e-05,285.1181945800781,294.1499938964844,280.943603515625,279.7557373046875,286.1591796875,282.512451171875,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035574605339,1.2952476591276962e-10,0.0001035573295666,-0.0002369654976064,0.0,0.0,0.0,-0.0005833098548464,60.0,-0.2455223351716995,-0.0,-7.311917737951035e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.71911595115671e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,1.0234705769107675e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,7.559327968920115e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,1.023469667416066e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,4.854892904404551e-05,285.1181945800781,294.1499938964844,280.943603515625,279.7557373046875,286.1591796875,282.512451171875,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035574605339,1.2952476591276962e-10,0.0001035573295666,-0.0002369654976064,0.0,0.0,0.0,-0.0005833098548464,60.0,-0.2455223351716995,-0.0,-7.311917737951035e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,1.5198111213976516e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,1.600435825821478e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,1.1820777217508294e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,1.600434370629955e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,7.591761095682159e-05,285.12078857421875,294.1499938964844,280.96142578125,279.75006103515625,286.1563720703125,282.516845703125,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619358517928,2.0254180277401448e-10,0.0001619356480659,-0.0003705502313096,0.0,0.0,0.0,-0.0009121389593929,60.0,-0.3710455596446991,-0.0,-1.7879567826284415e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,1.5198111213976516e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,1.600435825821478e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,1.1820777217508294e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,1.600434370629955e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,7.591761095682159e-05,285.12078857421875,294.1499938964844,280.96142578125,279.75006103515625,286.1563720703125,282.516845703125,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619358517928,2.0254180277401448e-10,0.0001619356480659,-0.0003705502313096,0.0,0.0,0.0,-0.0009121389593929,60.0,-0.3710455596446991,-0.0,-1.7879567826284415e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,1.986078314075712e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,2.091438000206836e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,1.544730730529409e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,2.091435999318492e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,9.92085915640928e-05,285.1229553222656,294.1499938964844,280.9722595214844,279.7484130859375,286.1535339355469,282.5197448730469,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116161922458,2.64679722583594e-10,0.0002116159157594,-0.0004842317430302,0.0,0.0,0.0,-0.0011919746175408,60.0,-0.468424379825592,-0.0,-3.053307384703885e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,2.626499554025941e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,2.765833050943911e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,2.0428371499292552e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,2.765830504358746e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0001311989180976,285.12579345703125,294.1499938964844,280.9843444824219,279.7475891113281,286.1484375,282.52215576171875,285.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798527129925,3.50026951867477e-10,0.0002798523637466,-0.0006403744919225,0.0,0.0,0.0,-0.0015763324918225,60.0,-0.6073296070098877,-0.0,-5.339891639977168e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,4.406518200994469e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,4.640280167222954e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,3.4272990887984633e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,4.640275801648386e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0002201144088758,285.1318054199219,294.1499938964844,281.01226806640625,279.7483825683594,286.1249084472656,282.51727294921875,285.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706672916654,5.884018272617194e-10,0.000470666680485,-0.0010762513848021,0.0,0.0,0.0,-0.0026509659364819,60.0,-1.0270825624465942,-0.0,-1.503034141592252e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,4.406518200994469e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,4.640280167222954e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,3.4272990887984633e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,4.640275801648386e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0002201144088758,285.1318054199219,294.1499938964844,281.01226806640625,279.7483825683594,286.1249084472656,282.51727294921875,285.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706672916654,5.884018272617194e-10,0.000470666680485,-0.0010762513848021,0.0,0.0,0.0,-0.0026509659364819,60.0,-1.0270825624465942,-0.0,-1.503034141592252e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,5.2362116548465565e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,5.5139880714705214e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,4.0726172301219776e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,5.513982978300192e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0002615592675283,285.1337280273437,294.1499938964844,281.0450439453125,279.7524719238281,286.0736389160156,282.4985046386719,285.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008320134365931,9.58312096344116e-10,0.0008320124470628,-0.0016874041175469,0.0,0.0,0.0,-0.0046382951550185,60.0,-1.6760965585708618,-0.0,-2.1223256041480454e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,5.2362116548465565e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,5.5139880714705214e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,4.0726172301219776e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,5.513982978300192e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0002615592675283,285.1337280273437,294.1499938964844,281.0450439453125,279.7524719238281,286.0736389160156,282.4985046386719,285.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008320134365931,9.58312096344116e-10,0.0008320124470628,-0.0016874041175469,0.0,0.0,0.0,-0.0046382951550185,60.0,-1.6760965585708618,-0.0,-2.1223256041480454e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,9.01122548384592e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.489262447459625e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,7.008744432823732e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.489253716310486e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0004501287476159,285.1437683105469,294.1499938964844,281.08258056640625,279.75994873046875,286.0014343261719,282.4764709472656,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008215920533984,1.0666580951834703e-09,0.0008215910056605,-0.0019826674833893,0.0,0.0,0.0,-0.0046510505490005,60.0,-2.234490871429444,-0.0,-6.285575437914305e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,9.01122548384592e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.489262447459625e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,7.008744432823732e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.489253716310486e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0004501287476159,285.1437683105469,294.1499938964844,281.08258056640625,279.75994873046875,286.0014343261719,282.4764709472656,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008215920533984,1.0666580951834703e-09,0.0008215910056605,-0.0019826674833893,0.0,0.0,0.0,-0.0046510505490005,60.0,-2.234490871429444,-0.0,-6.285575437914305e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.008780762087554e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,9.486688213655724e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,7.006843225099146e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,9.486679482506588e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0004500066570471,285.1435546875,294.1499938964844,281.124755859375,279.77081298828125,285.9183349609375,282.4485778808594,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977529445663,1.1926225562675086e-09,0.0009775282815098,-0.0021578918676823,0.0,0.0,0.0,-0.005491912830621,60.0,-2.5644800662994385,-0.0,-6.282162701154449e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
