time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198240,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.008780762087554e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,9.486688213655724e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,7.006843225099146e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,9.486679482506588e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0004500066570471,285.1435546875,294.1499938964844,281.124755859375,279.77081298828125,285.9183349609375,282.4485778808594,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977529445663,1.1926225562675086e-09,0.0009775282815098,-0.0021578918676823,0.0,0.0,0.0,-0.005491912830621,60.0,-2.5644800662994385,-0.0,-6.282162701154449e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,9.009798668557778e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.487759962212294e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,7.00763484928757e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,9.48775195865892e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.000450057501439,285.14324951171875,294.1499938964844,281.1475524902344,279.77752685546875,285.87774658203125,282.4344482421875,285.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600057965144,1.1876297723034668e-09,0.0009600046323612,-0.0021622895728796,0.0,0.0,0.0,-0.0054015680216252,60.0,-2.589149713516236,-0.0,-6.283580944455025e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.010878420667724e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.488897194387393e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,7.008474494796246e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,9.488888463238254e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0004501114599406,285.1429748535156,294.1499938964844,281.1714782714844,279.7851257324219,285.8374938964844,282.4206848144531,285.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601206402294,1.201067134637412e-09,0.0009601194178685,-0.0021975012496113,0.0,0.0,0.0,-0.0054082288406789,60.0,-2.5935983657836914,-0.0,-6.285085163426629e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.023093298310414e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.501759632257745e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,7.017974712653086e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.501751628704368e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,0.0004507216217461,285.1424255371094,294.1499938964844,281.2183532714844,279.8013916015625,285.7648010253906,282.3926696777344,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614212904125,1.3532210907385434e-09,0.0009614198934286,-0.002596213016659,0.0,0.0,0.0,-0.0054836552590131,60.0,-2.575136661529541,-0.0,-6.302133925828457e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.02512256288901e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.50389658100903e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,7.019552867859602e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,9.503888577455656e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,0.0004508229903876,285.14239501953125,294.1499938964844,281.2225952148437,279.8029479980469,285.7585754394531,282.38983154296875,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.3784983154963015e-09,0.0009616360184736,-0.0026624505408108,0.0,0.0,0.0,-0.0054961862042546,60.0,-2.573084592819214,-0.0,-6.304968280801404e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.062243771040812e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,9.542987390886992e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,7.048425322864205e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.542979387333617e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,0.0004526772827375,285.1418151855469,294.1499938964844,281.2780456542969,279.8243408203125,285.68170166015625,282.34381103515625,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655918693169,1.840953389731225e-09,0.0009655900648795,-0.0038742795586586,0.0,0.0,0.0,-0.0057254428975284,60.0,-2.5463671684265137,-0.0,-6.356938087037636e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.062243771040812e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,9.542987390886992e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,7.048425322864205e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.542979387333617e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,0.0004526772827375,285.1418151855469,294.1499938964844,281.2780456542969,279.8243408203125,285.68170166015625,282.34381103515625,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655918693169,1.840953389731225e-09,0.0009655900648795,-0.0038742795586586,0.0,0.0,0.0,-0.0057254428975284,60.0,-2.5463671684265137,-0.0,-6.356938087037636e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.098961163545027e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.581651829648764e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.076982728904113e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.581643826095387e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0004545113770291,285.1412658691406,294.1499938964844,281.3376770019531,279.8493347167969,285.6067810058594,282.280029296875,285.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695043554529,2.298371493125728e-09,0.0009695020853541,-0.00507289217785,0.0,0.0,0.0,-0.0059522078372538,60.0,-2.518735647201538,-0.0,-6.408551200820511e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.098961163545027e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.581651829648764e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.076982728904113e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.581643826095387e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0004545113770291,285.1412658691406,294.1499938964844,281.3376770019531,279.8493347167969,285.6067810058594,282.280029296875,285.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695043554529,2.298371493125728e-09,0.0009695020853541,-0.00507289217785,0.0,0.0,0.0,-0.0059522078372538,60.0,-2.518735647201538,-0.0,-6.408551200820511e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.141490590991452e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,9.626437531551346e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,7.110061415005475e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.62642952799797e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0004566358111333,285.14068603515625,294.1499938964844,281.4013977050781,279.87799072265625,285.533935546875,282.20672607421875,285.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740342502482,2.82820766805969e-09,0.0009740313980728,-0.0064612426795065,0.0,0.0,0.0,-0.0062148640863597,60.0,-2.48752498626709,-0.0,-6.468596325248654e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.141490590991452e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,9.626437531551346e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,7.110061415005475e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.62642952799797e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0004566358111333,285.14068603515625,294.1499938964844,281.4013977050781,279.87799072265625,285.533935546875,282.20672607421875,285.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740342502482,2.82820766805969e-09,0.0009740313980728,-0.0064612426795065,0.0,0.0,0.0,-0.0062148640863597,60.0,-2.48752498626709,-0.0,-6.468596325248654e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,9.143333591055124e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,9.628378029447048e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,7.11149477865547e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.628370025893672e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.000456727866549,285.1404113769531,294.1499938964844,281.43475341796875,279.89373779296875,285.4983215332031,282.1686706542969,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742332622408,2.851152203220408e-09,0.0009742304100655,-0.0065213618800044,0.0,0.0,0.0,-0.0062262527644634,60.0,-2.4705097675323486,-0.0,-6.471202596003425e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,9.148646495305002e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,9.633973240852356e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,7.115626794984564e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,9.63396523729898e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.0004569932643789,285.14013671875,294.1499938964844,281.4691162109375,279.910400390625,285.4632873535156,282.1338195800781,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747984004206,2.9173330418075243e-09,0.0009747954900376,-0.0066947760060429,0.0,0.0,0.0,-0.0062590572051703,60.0,-2.4503307342529297,-0.0,-6.478724401404179e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.1534064267762e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,9.638985648052768e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,7.119328802218661e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.638977644499393e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0004572310426738,285.1395874023437,294.1499938964844,281.5406494140625,279.94659423828125,285.39501953125,282.0719299316406,285.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766082931814712e-09,0.0009753030608408,-0.0068500931374728,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.4065041542053223,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.1534064267762e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,9.638985648052768e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,7.119328802218661e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.638977644499393e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0004572310426738,285.1395874023437,294.1499938964844,281.5406494140625,279.94659423828125,285.39501953125,282.0719299316406,285.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766082931814712e-09,0.0009753030608408,-0.0068500931374728,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.4065041542053223,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.134766878560184e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,9.619356569601224e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,7.1048314566724e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.619349293643607e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0004562999529298,285.1390686035156,294.1499938964844,281.6159362792969,279.9866638183594,285.32916259765625,282.02520751953125,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415110878646,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.355283737182617,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.134766878560184e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,9.619356569601224e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,7.1048314566724e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.619349293643607e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0004562999529298,285.1390686035156,294.1499938964844,281.6159362792969,279.9866638183594,285.32916259765625,282.02520751953125,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415110878646,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.355283737182617,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.130507532972842e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.61487166932784e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.101518713170663e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.614864393370226e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,0.000456087233033,285.1385192871094,294.1499938964844,281.6948547363281,280.0306701660156,285.2658996582031,281.9930725097656,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912629902398062e-09,0.0009728622972033,-0.0061024026945233,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.3003623485565186,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.130507532972842e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.61487166932784e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.101518713170663e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.614864393370226e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,0.000456087233033,285.1385192871094,294.1499938964844,281.6948547363281,280.0306701660156,285.2658996582031,281.9930725097656,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912629902398062e-09,0.0009728622972033,-0.0061024026945233,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.3003623485565186,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.16214776225388e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,9.64819046203047e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,7.126127457013354e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.648182458477096e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0004576677165459,285.13800048828125,294.1499938964844,281.7773132324219,280.07867431640625,285.2050476074219,281.9691772460937,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.0071352375671267,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.24941349029541,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.16214776225388e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,9.64819046203047e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,7.126127457013354e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.648182458477096e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0004576677165459,285.13800048828125,294.1499938964844,281.7773132324219,280.07867431640625,285.2050476074219,281.9691772460937,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.0071352375671267,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.24941349029541,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,9.188785770675167e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.676241461420432e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,7.146845746319741e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.676234185462818e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0004589983436744,285.13775634765625,294.1499938964844,281.81982421875,280.1042175292969,285.17547607421875,281.95965576171875,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.225945949554444,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.219136700266972e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.708201832836494e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,7.170451863203198e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.70819455687888e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,0.0004605144204106,285.1374816894531,294.1499938964844,281.8631591796875,280.1307983398437,285.1464538574219,281.95233154296875,285.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.2032389640808105,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.277685603592543e-05,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.76985684246756e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,7.215989899123088e-05,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.769849566509949e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0004634390643332,285.1369934082031,294.1499938964844,281.9469909667969,280.18365478515625,285.09326171875,281.9469909667969,285.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885447798296,4.524843166819892e-09,0.0009885402396321,-0.0109067112207412,0.0,0.0,0.0,-0.0070559633895754,60.0,-2.160387754440308,-0.0,-6.662754969966046e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.281213715439662e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.773571946425363e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,7.218733662739396e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.773564670467748e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004636152880266,285.136962890625,294.1499938964844,281.9523010253906,280.18707275390625,285.09002685546875,281.9471130371094,285.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889202192425,4.568794231829543e-09,0.000988915679045,-0.011021863669157,0.0,0.0,0.0,-0.0070777502842247,60.0,-2.1576714515686035,-0.0,-6.667822560757486e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.335501817986368e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.830739872995764e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,7.260958227561787e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.83073259703815e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,0.0004663271247409,285.1364440917969,294.1499938964844,282.04461669921875,280.24761962890625,285.0357666015625,281.9570617675781,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245144318877237e-09,0.0009947000071406,-0.0127938436344265,0.0,0.0,0.0,-0.0074130506254732,60.0,-2.109151124954224,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.335501817986368e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.830739872995764e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,7.260958227561787e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.83073259703815e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,0.0004663271247409,285.1364440917969,294.1499938964844,282.04461669921875,280.24761962890625,285.0357666015625,281.9570617675781,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245144318877237e-09,0.0009947000071406,-0.0127938436344265,0.0,0.0,0.0,-0.0074130506254732,60.0,-2.109151124954224,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.38086086534895e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.878505079541355e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,7.296237163245678e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.87849780358374e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004685928870458,285.1359558105469,294.1499938964844,282.1400146484375,280.3125,284.9838256835937,281.98492431640625,285.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995379950851,5.810242509340924e-09,0.000999532174319,-0.0142742628231644,0.0,0.0,0.0,-0.0076931943185627,60.0,-2.05572247505188,-0.0,-6.81176217653956e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.38086086534895e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.878505079541355e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,7.296237163245678e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.87849780358374e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004685928870458,285.1359558105469,294.1499938964844,282.1400146484375,280.3125,284.9838256835937,281.98492431640625,285.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995379950851,5.810242509340924e-09,0.000999532174319,-0.0142742628231644,0.0,0.0,0.0,-0.0076931943185627,60.0,-2.05572247505188,-0.0,-6.81176217653956e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.394579683430492e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.892951493384317e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,7.306907355086878e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.892944217426702e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0004692781949415,285.13543701171875,294.1499938964844,282.23834228515625,280.3818664550781,284.9344177246094,282.0301208496094,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981142692235153e-09,0.001000995398499,-0.0147219598293304,0.0,0.0,0.0,-0.0077779260464012,60.0,-1.99578869342804,-0.0,-6.831697163534045e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.394579683430492e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.892951493384317e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,7.306907355086878e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.892944217426702e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0004692781949415,285.13543701171875,294.1499938964844,282.23834228515625,280.3818664550781,284.9344177246094,282.0301208496094,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981142692235153e-09,0.001000995398499,-0.0147219598293304,0.0,0.0,0.0,-0.0077779260464012,60.0,-1.99578869342804,-0.0,-6.831697163534045e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.391526691615582e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.88973697531037e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,7.304532482521608e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.889729699352756e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0004691256908699,285.1351928710937,294.1499938964844,282.2886047363281,280.4182434082031,284.91070556640625,282.0573425292969,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943094461002829e-09,0.0010006697848439,-0.0146222878247499,0.0,0.0,0.0,-0.007759063038975,60.0,-1.9621695280075075,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.390574268763884e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.888733620755374e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,7.303791790036485e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.88872634479776e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0004690781061071,285.13494873046875,294.1499938964844,282.33953857421875,280.4557800292969,284.8876342773437,282.0869445800781,285.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.9275373220443728,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.387992759002373e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.886015322990716e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,7.30178362573497e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.8860080470331e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,0.0004689491761382,285.13446044921875,294.1499938964844,282.43731689453125,280.5296325683594,284.8460693359375,282.149169921875,285.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002988856285,5.899022603728099e-09,0.0010002929484471,-0.0145068354904651,0.0,0.0,0.0,-0.0077372146770358,60.0,-1.8604669570922847,-0.0,-6.82211407365685e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.387845784658566e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.885860345093532e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,7.301669393200427e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.88585306913592e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0004689418128691,285.1344299316406,294.1499938964844,282.4434509277344,280.53436279296875,284.84356689453125,282.1532592773437,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897187183023789e-09,0.0010002772323787,-0.0145020270720124,0.0,0.0,0.0,-0.0077363047748804,60.0,-1.8562465906143188,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.386511374032124e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.884455357678236e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,7.300631114048883e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.88444808172062e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0004688751650974,285.1339416503906,294.1499938964844,282.54998779296875,280.6177062988281,284.8021240234375,282.2275085449219,285.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584029912948,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.783072590827942,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.386511374032124e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.884455357678236e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,7.300631114048883e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.88444808172062e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0004688751650974,285.1339416503906,294.1499938964844,282.54998779296875,280.6177062988281,284.8021240234375,282.2275085449219,285.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584029912948,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.783072590827942,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.388024773215876e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.88604879239574e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,7.301808363990858e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.886042244033888e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,0.0004689507768489,285.13348388671875,294.1499938964844,282.6585693359375,280.70709228515625,284.7633972167969,282.30908203125,285.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373823150992,60.0,-1.7086387872695925,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.388024773215876e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.88604879239574e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,7.301808363990858e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.886042244033888e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,0.0004689507768489,285.13348388671875,294.1499938964844,282.6585693359375,280.70709228515625,284.7633972167969,282.30908203125,285.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373823150992,60.0,-1.7086387872695925,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
