time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.391348430654034e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.889548528008164e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,7.304393511731178e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.88954197964631e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0004691168142016,285.13299560546875,294.1499938964844,282.7686462402344,280.8034362792969,284.7272033691406,282.3968200683594,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6334220170974731,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.391348430654034e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.889548528008164e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,7.304393511731178e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.88954197964631e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0004691168142016,285.13299560546875,294.1499938964844,282.7686462402344,280.8034362792969,284.7272033691406,282.3968200683594,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6334220170974731,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,9.392986248712988e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.891273657558486e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,7.30566680431366e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.891266381600872e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,0.0004691986250691,285.1327514648437,294.1499938964844,282.8242492675781,280.8540954589844,284.71014404296875,282.4429931640625,285.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961138693777457e-09,0.00100082391873,-0.0146695571020245,0.0,0.0,0.0,-0.0077680074609816,60.0,-1.5954309701919556,-0.0,-6.829362320104337e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.39588135224767e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.894321556203069e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,7.30791871319525e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.894315007841216e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0004693432420026,285.13250732421875,294.1499938964844,282.8802185058594,280.9063415527344,284.6936950683594,282.490478515625,285.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997192076279134e-09,0.0010011320700868,-0.0147640043869614,0.0,0.0,0.0,-0.0077858800068497,60.0,-1.5572443008422852,-0.0,-6.833570864728244e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.378977119922638e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.876520925899968e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,7.29477105778642e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.876514377538116e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0004684988525696,285.1320495605469,294.1499938964844,282.9933166503906,281.0154113769531,284.66265869140625,282.5873107910156,285.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.0142122181132435,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4789776802062988,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.378977119922638e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.876520925899968e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,7.29477105778642e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.876514377538116e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0004684988525696,285.1320495605469,294.1499938964844,282.9933166503906,281.0154113769531,284.66265869140625,282.5873107910156,285.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.0142122181132435,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4789776802062988,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.33150586206466e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.82653145911172e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,7.257848483277485e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.826524910749868e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,0.0004661275888793,285.1315612792969,294.1499938964844,283.10791015625,281.1302490234375,284.6343688964844,282.6795349121094,285.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195092356302666e-09,0.0009942749748006,-0.0126627124845981,0.0,0.0,0.0,-0.0073882527649402,60.0,-1.3951287269592283,-0.0,-6.740246050185307e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.33150586206466e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.82653145911172e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,7.257848483277485e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.826524910749868e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,0.0004661275888793,285.1315612792969,294.1499938964844,283.10791015625,281.1302490234375,284.6343688964844,282.6795349121094,285.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195092356302666e-09,0.0009942749748006,-0.0126627124845981,0.0,0.0,0.0,-0.0073882527649402,60.0,-1.3951287269592283,-0.0,-6.740246050185307e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.274668991565704e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.766679431777447e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.21364194760099e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.766672883415596e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0004632884811144,285.131103515625,294.1499938964844,283.2240295410156,281.2504272460937,284.6086120605469,282.7646789550781,285.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.486941929116028e-09,0.0009882198646664,-0.0108074061572551,0.0,0.0,0.0,-0.0070371930487453,60.0,-1.3086079359054563,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.274668991565704e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.766679431777447e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.21364194760099e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.766672883415596e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0004632884811144,285.131103515625,294.1499938964844,283.2240295410156,281.2504272460937,284.6086120605469,282.7646789550781,285.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.486941929116028e-09,0.0009882198646664,-0.0108074061572551,0.0,0.0,0.0,-0.0070371930487453,60.0,-1.3086079359054563,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.210618009092286e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.699230577098206e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,7.163824193412438e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.699224028736352e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.000460088980617,285.1306457519531,294.1499938964844,283.34161376953125,281.37554931640625,284.5855712890625,282.8393249511719,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688913174926256e-09,0.0009813958313316,-0.0087164947763085,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2204862833023071,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.210618009092286e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.699230577098206e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,7.163824193412438e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.699224028736352e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.000460088980617,285.1306457519531,294.1499938964844,283.34161376953125,281.37554931640625,284.5855712890625,282.8393249511719,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688913174926256e-09,0.0009813958313316,-0.0087164947763085,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2204862833023071,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.1807174612768e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,9.667743142927064e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,7.140568050090224e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.667737322160974e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0004585954011417,285.1304016113281,294.1499938964844,283.4009704589844,281.4398498535156,284.5750732421875,282.8722839355469,285.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316373842210396e-09,0.0009782100096344,-0.007740365806967,0.0,0.0,0.0,-0.0064568906091153,60.0,-1.176336646080017,-0.0,-6.52416645152698e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.155939187621698e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.641650831326842e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,7.121296221157536e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,9.64164428296499e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,0.0004573576734401,285.13018798828125,294.1499938964844,283.460693359375,281.50518798828125,284.565185546875,282.90283203125,285.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314530119299,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1324732303619385,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.132485138252378e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.616952593205497e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,7.103053940227255e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.616946044843644e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.000456186098745,285.1297302246094,294.1499938964844,283.5812683105469,281.6388854980469,284.5472717285156,282.9604187011719,285.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0467355251312256,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.132485138252378e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.616952593205497e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,7.103053940227255e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.616946044843644e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.000456186098745,285.1297302246094,294.1499938964844,283.5812683105469,281.6388854980469,284.5472717285156,282.9604187011719,285.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0467355251312256,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.14593692868948e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.63111815508455e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,7.113516767276451e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.631111606722698e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0004568580770865,285.1293029785156,294.1499938964844,283.70330810546875,281.7762145996094,284.5317687988281,283.02325439453125,285.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882998062503361e-09,0.0009745014831423,-0.0066048088483512,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9643306732177734,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.14593692868948e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.63111815508455e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,7.113516767276451e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.631111606722698e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0004568580770865,285.1293029785156,294.1499938964844,283.70330810546875,281.7762145996094,284.5317687988281,283.02325439453125,285.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882998062503361e-09,0.0009745014831423,-0.0066048088483512,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9643306732177734,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.162334026768804e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.648384730098768e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,7.12626933818683e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.648378181736916e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0004576771170832,285.1288452148437,294.1499938964844,283.82684326171875,281.91668701171875,284.5185546875,283.0985412597656,285.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.08725978115376e-09,0.0009762489935383,-0.0071400310844182,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8831433653831482,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.162334026768804e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.648384730098768e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,7.12626933818683e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.648378181736916e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0004576771170832,285.1288452148437,294.1499938964844,283.82684326171875,281.91668701171875,284.5185546875,283.0985412597656,285.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.08725978115376e-09,0.0009762489935383,-0.0071400310844182,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8831433653831482,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.15333948796615e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.638912888476624e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,7.119273504940793e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.638907067710534e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0004572278412524,285.1283874511719,294.1499938964844,283.95184326171875,282.0599365234375,284.5077209472656,283.1796264648437,285.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7995354533195496,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.15333948796615e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.638912888476624e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,7.119273504940793e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.638907067710534e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0004572278412524,285.1283874511719,294.1499938964844,283.95184326171875,282.0599365234375,284.5077209472656,283.1796264648437,285.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7995354533195496,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,9.155828593065962e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.641533688409254e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,7.121209637261927e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.641527867643164e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0004573521728161,285.128173828125,294.1499938964844,284.014892578125,282.1324157714844,284.5032043457031,283.22088623046875,285.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006177973219336e-09,0.0009755552164278,-0.0069275749847292,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7570778131484985,-0.0,-6.48882831910669e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.129338286584245e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.613639122107998e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,7.100606308085844e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.613633301341906e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0004560289671644,285.1279602050781,294.1499938964844,284.0783386230469,282.2054138183594,284.499267578125,283.2605895996094,285.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.6761408644659923e-09,0.0009727351716719,-0.006062775850296,0.0,0.0,0.0,-0.0061394982039928,60.0,-0.7139583826065063,-0.0,-6.451333689483364e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.094808774534612e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,9.577277523931116e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,7.073750020936131e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.577271703165025e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0004543041286524,285.12750244140625,294.1499938964844,284.2062683105469,282.3526916503906,284.4931640625,283.3287048339844,285.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.2459274440223e-09,0.0009690558072179,-0.0049354671500623,0.0,0.0,0.0,-0.0059262202121317,60.0,-0.6259739995002747,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.094808774534612e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,9.577277523931116e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,7.073750020936131e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.577271703165025e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0004543041286524,285.12750244140625,294.1499938964844,284.2062683105469,282.3526916503906,284.4931640625,283.3287048339844,285.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.2459274440223e-09,0.0009690558072179,-0.0049354671500623,0.0,0.0,0.0,-0.0059262202121317,60.0,-0.6259739995002747,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.051954111782834e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,9.532149124424905e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,7.040418131509796e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.532143303658812e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0004521634546108,285.1270751953125,294.1499938964844,284.335693359375,282.50128173828125,284.4893798828125,283.3819580078125,285.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.7119951012389831e-09,0.0009644900565035,-0.0035363528877496,0.0,0.0,0.0,-0.0056615262292325,60.0,-0.5373907685279846,-0.0,-6.342423830574262e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.051954111782834e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,9.532149124424905e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,7.040418131509796e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.532143303658812e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0004521634546108,285.1270751953125,294.1499938964844,284.335693359375,282.50128173828125,284.4893798828125,283.3819580078125,285.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.7119951012389831e-09,0.0009644900565035,-0.0035363528877496,0.0,0.0,0.0,-0.0056615262292325,60.0,-0.5373907685279846,-0.0,-6.342423830574262e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.02175161172636e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,9.500343730906025e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,7.016926974756643e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.500338637735696e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0004506547702476,285.12664794921875,294.1499938964844,284.466552734375,282.6507263183594,284.4879150390625,283.41778564453125,285.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356898920235947e-09,0.0009612712310627,-0.0025502722710371,0.0,0.0,0.0,-0.0054749706760048,60.0,-0.4485698044300079,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.02175161172636e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,9.500343730906025e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,7.016926974756643e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.500338637735696e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0004506547702476,285.12664794921875,294.1499938964844,284.466552734375,282.6507263183594,284.4879150390625,283.41778564453125,285.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356898920235947e-09,0.0009612712310627,-0.0025502722710371,0.0,0.0,0.0,-0.0054749706760048,60.0,-0.4485698044300079,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.015969408210368e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,9.494255209574476e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,7.012429705355316e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.494250116404146e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.000450365972938,285.1261901855469,294.1499938964844,284.598876953125,282.8005065917969,284.4887084960937,283.44635009765625,285.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.2636380830599592e-09,0.0009606543462723,-0.0023614652454853,0.0,0.0,0.0,-0.005439247470349,60.0,-0.3603089153766632,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.015969408210368e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,9.494255209574476e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,7.012429705355316e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.494250116404146e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.000450365972938,285.1261901855469,294.1499938964844,284.598876953125,282.8005065917969,284.4887084960937,283.44635009765625,285.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.2636380830599592e-09,0.0009606543462723,-0.0023614652454853,0.0,0.0,0.0,-0.005439247470349,60.0,-0.3603089153766632,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.016029071062805e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.494317782809958e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,7.012476271484047e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,9.494312689639628e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0004503689415287,285.1259765625,294.1499938964844,284.66558837890625,282.8753662109375,284.4900817871094,283.4612731933594,285.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606621460989,1.2643691649216742e-09,0.0009606608655303,-0.0023633809760212,0.0,0.0,0.0,-0.0054396111518144,60.0,-0.3161479532718658,-0.0,-6.292175669386779e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.015332761919126e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.49358509387821e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,7.01193421264179e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.493579273112118e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0004503341624513,285.1257629394531,294.1499938964844,284.732666015625,282.9501342773437,284.491943359375,283.4766540527344,285.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605879313312,1.255684556333847e-09,0.0009605866507627,-0.0023406231775879,0.0,0.0,0.0,-0.0054353061132133,60.0,-0.2718410491943359,-0.0,-6.291202225838789e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.009066707221793e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.486985800322144e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,7.00706077623181e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.486980707151817e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0004500211507547,285.1253356933594,294.1499938964844,284.8678894042969,283.0990905761719,284.49725341796875,283.5068054199219,285.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599202312529,1.177595576606904e-09,0.0009599190670996,-0.0021359950769692,0.0,0.0,0.0,-0.0053965947590768,60.0,-0.1825739443302154,-0.0,-6.282457576389788e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.009066707221793e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.486985800322144e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,7.00706077623181e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.486980707151817e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0004500211507547,285.1253356933594,294.1499938964844,284.8678894042969,283.0990905761719,284.49725341796875,283.5068054199219,285.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599202312529,1.177595576606904e-09,0.0009599190670996,-0.0021359950769692,0.0,0.0,0.0,-0.0053965947590768,60.0,-0.1825739443302154,-0.0,-6.282457576389788e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.002133447211236e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.479685104452074e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.001667836448178e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,9.479679283685982e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0004496748151723,285.1257019042969,294.1499938964844,285.00457763671875,283.2468566894531,284.5038757324219,283.5325012207031,285.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007585997809655,8.90297724431832e-10,0.000758598849643,-0.0015820072731003,0.0,0.0,0.0,-0.0042545688338577,60.0,-0.0854013413190841,-0.0,-6.2727892213843e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.002133447211236e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.479685104452074e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.001667836448178e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,9.479679283685982e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0004496748151723,285.1257019042969,294.1499938964844,285.00457763671875,283.2468566894531,284.5038757324219,283.5325012207031,285.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007585997809655,8.90297724431832e-10,0.000758598849643,-0.0015820072731003,0.0,0.0,0.0,-0.0042545688338577,60.0,-0.0854013413190841,-0.0,-6.2727892213843e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,4.04754864575807e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,4.26226579293143e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,3.14809731207788e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,4.262263610144146e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.000202183262445,285.1285095214844,294.1499938964844,285.1427001953125,283.3929443359375,284.5093688964844,283.5514221191406,285.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004294966347515,5.376345479923824e-10,0.0004294961108826,-0.0009839540580287,0.0,0.0,0.0,-0.0024195075966417,60.0,-0.0078608933836221,-0.0,-1.2681010908011105e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
