time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,4.04754864575807e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,4.26226579293143e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,3.14809731207788e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,4.262263610144146e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.000202183262445,285.1285095214844,294.1499938964844,285.1427001953125,283.3929443359375,284.5093688964844,283.5514221191406,285.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004294966347515,5.376345479923824e-10,0.0004294961108826,-0.0009839540580287,0.0,0.0,0.0,-0.0024195075966417,60.0,-0.0078608933836221,-0.0,-1.2681010908011105e-08,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,2.371654045418836e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,2.497467357898131e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,1.844622056523804e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,2.497465902706608e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0001184689317597,285.1348876953125,294.1499938964844,285.2822570800781,283.5367736816406,284.5120544433594,283.5683898925781,285.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531003556214,3.164657147447514e-10,0.0002531000354792,-0.0005788938142359,0.0,0.0,0.0,-0.0014255819842219,60.0,0.0278852190822362,-0.0,-4.3538395111397685e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,2.371654045418836e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,2.497467357898131e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,1.844622056523804e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,2.497465902706608e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0001184689317597,285.1348876953125,294.1499938964844,285.2822570800781,283.5367736816406,284.5120544433594,283.5683898925781,285.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531003556214,3.164657147447514e-10,0.0002531000354792,-0.0005788938142359,0.0,0.0,0.0,-0.0014255819842219,60.0,0.0278852190822362,-0.0,-4.3538395111397685e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,1.872829125204589e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,1.97218032553792e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,1.456646714359522e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,1.972179234144278e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.355162183055654e-05,285.1372375488281,294.1499938964844,285.3525695800781,283.6076965332031,284.5126953125,283.57476806640625,285.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001951431477209,2.451734371078373e-10,0.0001951429003383,-0.0004494223976507,0.0,0.0,0.0,-0.0010998595971614,60.0,0.033695314079523,-0.0,-2.7149764658673803e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,1.483399228163762e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,1.5620917110936716e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,1.1537564205355013e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.56209080159897e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,7.409880345221609e-05,285.1387634277344,294.1499938964844,285.4232482910156,283.6778259277344,284.5131225585937,283.5795288085937,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580587268108,1.9769144654624424e-10,0.0001580585376359,-0.0003616757749114,0.0,0.0,0.0,-0.0008902996196411,60.0,0.0365942753851413,-0.0,-1.703279184361861e-09,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,1.0538979040575214e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,1.109805907617556e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,8.196993803721853e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,1.1098052709712649e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,5.264434003038332e-05,285.14117431640625,294.1499938964844,285.565673828125,283.8155517578125,284.513671875,283.5859680175781,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122942776419,1.4045181684352315e-10,0.0001122941393987,-0.0002569560892879,0.0,0.0,0.0,-0.0006325215217657,60.0,0.0382948406040668,-0.0,-8.597393907905371e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,1.0538979040575214e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,1.109805907617556e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,8.196993803721853e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,1.1098052709712649e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,5.264434003038332e-05,285.14117431640625,294.1499938964844,285.565673828125,283.8155517578125,284.513671875,283.5859680175781,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122942776419,1.4045181684352315e-10,0.0001122941393987,-0.0002569560892879,0.0,0.0,0.0,-0.0006325215217657,60.0,0.0382948406040668,-0.0,-8.597393907905371e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,7.393392479571048e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,7.785602065268904e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,5.750423497374868e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,7.785598427290097e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,3.69314948329702e-05,285.1426696777344,294.1499938964844,285.7095031738281,283.9493408203125,284.5140075683594,283.5898742675781,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-7.877785537857562e-05,9.85311693346702e-11,7.877775351516902e-05,-0.0001802623592084,0.0,0.0,0.0,-0.0004437330644577,60.0,0.0372436679899692,-0.0,-4.231138495125464e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,7.393392479571048e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,7.785602065268904e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,5.750423497374868e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,7.785598427290097e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,3.69314948329702e-05,285.1426696777344,294.1499938964844,285.7095031738281,283.9493408203125,284.5140075683594,283.5898742675781,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-7.877785537857562e-05,9.85311693346702e-11,7.877775351516902e-05,-0.0001802623592084,0.0,0.0,0.0,-0.0004437330644577,60.0,0.0372436679899692,-0.0,-4.231138495125464e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,4.334158802521415e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,4.564080427371664e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,3.371016646269709e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,4.5640781536349095e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,2.1650002963724543e-05,285.143310546875,294.1499938964844,285.8547668457031,284.0786437988281,284.5141296386719,283.5916748046875,285.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-4.618151069735177e-05,5.7761313093651616e-11,4.6181452489690855e-05,-0.0001056740075,0.0,0.0,0.0,-0.0002601271262392,60.0,0.0295374915003776,-0.0,-1.4540500747894924e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,4.334158802521415e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,4.564080427371664e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,3.371016646269709e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,4.5640781536349095e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,2.1650002963724543e-05,285.143310546875,294.1499938964844,285.8547668457031,284.0786437988281,284.5141296386719,283.5916748046875,285.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-4.618151069735177e-05,5.7761313093651616e-11,4.6181452489690855e-05,-0.0001056740075,0.0,0.0,0.0,-0.0002601271262392,60.0,0.0295374915003776,-0.0,-1.4540500747894924e-10,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,2.010902107940637e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,2.117577878379961e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,1.5640368928870885e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,2.1175767415115843e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,1.0044864211522508e-05,285.1434936523437,294.1499938964844,286.00146484375,284.2028503417969,284.51416015625,283.5921936035156,285.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426820239867084e-05,2.6799465424609537e-11,2.142679477401544e-05,-4.902942600892857e-05,0.0,0.0,0.0,-0.0001206910819746,60.0,0.0192763097584247,-0.0,-3.130052120270399e-11,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,2.010902107940637e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,2.117577878379961e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,1.5640368928870885e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,2.1175767415115843e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,1.0044864211522508e-05,285.1434936523437,294.1499938964844,286.00146484375,284.2028503417969,284.51416015625,283.5921936035156,285.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426820239867084e-05,2.6799465424609537e-11,2.142679477401544e-05,-4.902942600892857e-05,0.0,0.0,0.0,-0.0001206910819746,60.0,0.0192763097584247,-0.0,-3.130052120270399e-11,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,1.2500829598138807e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,1.3163981975594652e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,9.72287921285897e-07,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,1.3163975154384389e-06,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,6.2444178183795884e-06,285.1435241699219,294.1499938964844,286.0753479003906,284.2628479003906,284.5141906738281,283.5922546386719,285.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3320144716999494e-05,1.6660069157570234e-11,1.332012743660016e-05,-3.047944301215466e-05,0.0,0.0,0.0,-7.502849621232599e-05,60.0,0.0144385145977139,-0.0,-1.2096154806962024e-11,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,7.023436410236172e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,7.396021146632847e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,5.462679837364703e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,7.396017167593527e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,3.508349209369044e-06,285.1434936523437,294.1499938964844,286.1495666503906,284.32135009765625,284.5141906738281,283.59228515625,285.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-7.483793524443172e-06,9.360264299762555e-12,7.483783974748803e-06,-1.7124557416536845e-05,0.0,0.0,0.0,-4.215403168927878e-05,60.0,0.0098790545016527,-0.0,-3.81829116935517e-12,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,1.3192941139550385e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,1.3892808681248425e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,1.026118852109903e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,1.389280157582107e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,6.590141765627777e-07,285.1434631347656,294.1499938964844,286.299072265625,284.4334716796875,284.5141906738281,283.5922546386719,285.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4057637827136205e-06,1.7582626977638573e-12,1.405761963724217e-06,-3.216698132746388e-06,0.0,0.0,0.0,-7.91826460044831e-06,60.0,0.003328547347337,-0.0,-1.347264720575822e-13,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,1.3192941139550385e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,1.3892808681248425e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,1.026118852109903e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,1.389280157582107e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,6.590141765627777e-07,285.1434631347656,294.1499938964844,286.299072265625,284.4334716796875,284.5141906738281,283.5922546386719,285.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4057637827136205e-06,1.7582626977638573e-12,1.405761963724217e-06,-3.216698132746388e-06,0.0,0.0,0.0,-7.91826460044831e-06,60.0,0.003328547347337,-0.0,-1.347264720575822e-13,0.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.050000000745058,-3.898607214836147e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.050000000745058,-4.10542355666621e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.050000000745058,-3.032254003443313e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.050000000745058,-4.105421336220161e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.050000000745058,-1.947433503346474e-08,285.1434631347656,291.1499938964844,286.45001220703125,284.5386047363281,284.5141906738281,283.5922546386719,285.0616760253906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.154111366005964e-08,-5.1940534664084166e-14,-4.154106392206813e-08,9.505492215566846e-08,0.0,0.0,0.0,2.339802449569106e-07,60.0,0.0007541792001575,-0.0,-1.1764913089980868e-16,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.050000000745058,-3.898607214836147e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.050000000745058,-4.10542355666621e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.050000000745058,-3.032254003443313e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.050000000745058,-4.105421336220161e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.050000000745058,-1.947433503346474e-08,285.1434631347656,291.1499938964844,286.45001220703125,284.5386047363281,284.5141906738281,283.5922546386719,285.0616760253906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.154111366005964e-08,-5.1940534664084166e-14,-4.154106392206813e-08,9.505492215566846e-08,0.0,0.0,0.0,2.339802449569106e-07,60.0,0.0007541792001575,-0.0,-1.1764913089980868e-16,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.6341255307197571,0.050000000745058,0.0408409610390663,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.6341255307197571,0.050000000745058,0.0430075041949749,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.6341255307197571,0.050000000745058,0.0317652001976966,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.6341255307197571,0.050000000745058,0.0430074967443943,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.6341255307197571,0.050000000745058,0.2040090262889862,285.0936279296875,291.1499938964844,286.5262756347656,284.5895690917969,293.53240966796875,295.0999755859375,285.20654296875,1.0,0.1097138077020645,0.0526829846203327,0.0526829846203327,1.0,1.0,-0.4354107975959778,4.866681410931051e-05,0.4353621304035187,-0.1327349692583084,0.0,0.0,0.0,10.177058219909668,60.0,1179.276123046875,-0.0,12.278922080993652,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859130859375,0.6313271522521973,0.050000000745058,0.045235089957714,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859130859375,0.6313271522521973,0.050000000745058,0.0476347282528877,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859436035156,0.6313271522521973,0.050000000745058,0.035182848572731,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859130859375,0.6313271522521973,0.050000000745058,0.0476347282528877,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859130859375,0.6313271522521973,0.050000000745058,0.2259586453437805,285.7746276855469,291.1499938964844,286.6034240722656,284.6410522460937,294.6846923828125,298.0033874511719,286.4113464355469,1.0,0.1210935488343238,0.1053659692406654,0.1053659692406654,1.0,1.0,-0.4819880723953247,0.0025045657530426,0.4794834852218628,-0.1413967609405517,0.0,0.0,0.0,12.501611709594728,60.0,2401.4140625,-0.0,16.680910110473633,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79815673828125,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79815673828125,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79815673828125,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79815673828125,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79815673828125,0.5709531903266907,0.050000000745058,0.2281854152679443,287.8834533691406,291.1499938964844,286.76031494140625,284.74542236328125,294.730224609375,298.12451171875,288.27032470703125,1.0,0.1406007409095764,0.2107319384813308,0.2107319384813308,1.0,1.0,-0.4867384731769562,0.026075204834342,0.4606632888317108,-0.1190775632858276,0.0,0.0,0.0,20.02116584777832,60.0,2348.44140625,-0.0,23.19038963317871,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79815673828125,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79815673828125,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79815673828125,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79815673828125,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79815673828125,0.5709531903266907,0.050000000745058,0.2281854152679443,287.8834533691406,291.1499938964844,286.76031494140625,284.74542236328125,294.730224609375,298.12451171875,288.27032470703125,1.0,0.1406007409095764,0.2107319384813308,0.2107319384813308,1.0,1.0,-0.4867384731769562,0.026075204834342,0.4606632888317108,-0.1190775632858276,0.0,0.0,0.0,20.02116584777832,60.0,2348.44140625,-0.0,23.19038963317871,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.549203097820282,0.050000000745058,0.0482487678527832,298.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.549203097820282,0.050000000745058,0.0356363765895366,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.549203097820282,0.050000000745058,0.2288713753223419,288.60614013671875,291.1499938964844,286.8399353027344,284.7982177734375,294.76025390625,298.1317749023437,288.9421081542969,1.0,0.1490057408809662,0.2634149193763733,0.2634149193763733,1.0,1.0,-0.4882020056247711,0.0398235842585563,0.4483784139156341,-0.1057509407401084,0.0,0.0,0.0,23.692323684692383,60.0,2139.8017578125,-0.0,26.3436336517334,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1894836425781,0.5323922038078308,0.050000000745058,0.0459497980773448,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1894836425781,0.5323922038078308,0.050000000745058,0.0483873486518859,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1894836425781,0.5323922038078308,0.050000000745058,0.0357387289404869,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1894836425781,0.5323922038078308,0.050000000745058,0.0483873486518859,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1894836425781,0.5323922038078308,0.050000000745058,0.2295287549495697,289.2519836425781,291.1499938964844,286.9203186035156,284.8514404296875,294.79412841796875,298.14959716796875,289.5604858398437,1.0,0.1565672308206558,0.4107319414615631,0.4107319414615631,0.997812807559967,1.0,-0.4896045625209808,0.099341407418251,0.390263170003891,-0.0468444265425205,0.0,0.0,0.0,27.218976974487305,60.0,1937.9940185546875,-0.0,29.37508201599121,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.5095488429069519,0.050000000745058,0.046189360320568,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.5095488429069519,0.050000000745058,0.230725422501564,290.37274169921875,291.1499938964844,287.083251953125,284.9588623046875,293.7714538574219,298.2037353515625,290.58819580078125,1.0,0.1693880707025528,0.7053659558296204,0.7053659558296204,0.9934383630752563,1.0,-0.4921571612358093,0.2014984786510467,0.2906586825847626,0.054252665489912,0.0,0.0,0.0,33.638404846191406,60.0,1356.4630126953125,-0.0,34.94020462036133,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.5095488429069519,0.050000000745058,0.046189360320568,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.5095488429069519,0.050000000745058,0.230725422501564,290.37274169921875,291.1499938964844,287.083251953125,284.9588623046875,293.7714538574219,298.2037353515625,290.58819580078125,1.0,0.1693880707025528,0.7053659558296204,0.7053659558296204,0.9934383630752563,1.0,-0.4921571612358093,0.2014984786510467,0.2906586825847626,0.054252665489912,0.0,0.0,0.0,33.638404846191406,60.0,1356.4630126953125,-0.0,34.94020462036133,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.5010678172111511,0.050000000745058,0.0463057234883308,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.5010678172111511,0.050000000745058,0.0487621575593948,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.5010678172111511,0.050000000745058,0.0360155627131462,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.5010678172111511,0.050000000745058,0.0487621575593948,297.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.5010678172111511,0.050000000745058,0.2313066869974136,290.7820739746094,291.1499938964844,287.173828125,285.018310546875,293.4897155761719,298.2367248535156,290.93603515625,1.0,0.1752630472183227,0.8670749664306641,0.8670749664306641,0.9910374879837036,1.0,-0.4933970868587494,0.2129058539867401,0.2804912328720093,0.065311923623085,0.0,0.0,0.0,36.75148391723633,60.0,1040.7720947265625,-0.0,37.67156219482422,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.495449423789978,0.050000000745058,0.0488543361425399,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.495449423789978,0.050000000745058,0.0360836461186409,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.495449423789978,0.050000000745058,0.0488543361425399,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.495449423789978,0.050000000745058,0.2317439317703247,291.0521240234375,291.1499938964844,287.2488098144531,285.0674133300781,293.44537353515625,298.2454528808594,291.195068359375,1.0,0.1795469522476196,1.0,1.0,0.9890639781951904,1.0,-0.4943298101425171,0.2159393876791,0.2783904373645782,0.0681075155735015,0.0,0.0,0.0,39.0925407409668,60.0,884.7823486328125,-0.0,39.73611068725586,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.2325867414474487,291.5993957519531,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.25836181640625,291.72479248046875,1.0,0.1875078976154327,1.0,1.0,0.989097774028778,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425624251365,0.0,0.0,0.0,43.60443115234375,48.0,682.2925415039062,-0.0,43.737979888916016,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.2325867414474487,291.5993957519531,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.25836181640625,291.72479248046875,1.0,0.1875078976154327,1.0,1.0,0.989097774028778,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425624251365,0.0,0.0,0.0,43.60443115234375,48.0,682.2925415039062,-0.0,43.737979888916016,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194091796875,0.4834422767162323,0.050000000745058,0.0466049946844577,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194091796875,0.4834422767162323,0.050000000745058,0.0490773022174835,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194091796875,0.4834422767162323,0.050000000745058,0.036248330026865,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194091796875,0.4834422767162323,0.050000000745058,0.0490773022174835,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194091796875,0.4834422767162323,0.050000000745058,0.2328016012907028,292.0404663085937,290.6499938964844,287.5774841308594,285.2809753417969,293.59228515625,298.2748718261719,292.1435241699219,1.0,0.1890117824077606,1.0,1.0,0.9891297221183776,1.0,-0.4965863525867462,0.2170045524835586,0.2795818150043487,0.0686291605234146,0.0,0.0,0.0,44.75465393066406,48.0,551.04052734375,-0.0,44.76269912719727,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.0466040931642055,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.0490763522684574,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.0362476259469985,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.0490763522684574,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.232797086238861,292.0631103515625,290.1499938964844,287.5867004394531,285.28692626953125,293.596923828125,298.27593994140625,292.1649780273437,1.0,0.1889526695013046,1.0,1.0,0.9891315698623656,1.0,-0.4965767562389374,0.2170003950595855,0.2795763611793518,0.0686274692416191,0.0,0.0,0.0,44.73055648803711,36.0,544.5153198242188,-0.0,44.7412109375,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417907714844,0.4847026765346527,0.050000000745058,0.0465816967189312,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417907714844,0.4847026765346527,0.050000000745058,0.0490527711808681,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417907714844,0.4847026765346527,0.050000000745058,0.0362302102148532,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417907714844,0.4847026765346527,0.050000000745058,0.0490527711808681,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417907714844,0.4847026765346527,0.050000000745058,0.2326852232217788,292.260498046875,290.1499938964844,287.6723937988281,285.3421325683594,293.63995361328125,298.2860107421875,292.3519897460937,1.0,0.1877617388963699,1.0,1.0,0.989148497581482,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842707753181,0.0,0.0,0.0,44.13169479370117,36.0,488.4636840820313,-0.0,44.20748901367188,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209899902344,0.4872048199176788,0.050000000745058,0.0465359278023242,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209899902344,0.4872048199176788,0.050000000745058,0.0490045733749866,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209899902344,0.4872048199176788,0.050000000745058,0.0361946113407611,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209899902344,0.4872048199176788,0.050000000745058,0.0490045733749866,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209899902344,0.4872048199176788,0.050000000745058,0.2324565947055816,292.43780517578125,289.6499938964844,287.7585144042969,285.3973999023437,293.6830444335937,298.2967224121094,292.5202331542969,1.0,0.1854823231697082,1.0,1.0,0.9872897863388062,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.907814025878906,25.0,439.530517578125,-0.0,43.118282318115234,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6284484863281,0.4920241236686706,0.050000000745058,0.0464506857097148,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6284484863281,0.4920241236686706,0.050000000745058,0.0489148087799549,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6284484863281,0.4920241236686706,0.050000000745058,0.0361283086240291,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6284484863281,0.4920241236686706,0.050000000745058,0.0489148087799549,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6284484863281,0.4920241236686706,0.050000000745058,0.2320307940244674,292.6431884765625,289.6499938964844,287.8715209960937,285.4695739746094,293.7396240234375,298.31134033203125,292.7154541015625,1.0,0.1812892109155655,1.0,1.0,0.9848634004592896,1.0,-0.4949423670768738,0.2163656949996948,0.2785766720771789,0.0683927163481712,0.0,0.0,0.0,40.62834548950195,25.0,384.9698791503906,-0.0,41.09514999389648,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
