time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205080,298.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953351020812988,0.050000000745058,0.0463951230049133,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953351020812988,0.050000000745058,0.036085095256567,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953351020812988,0.050000000745058,0.0488562993705272,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953351020812988,0.050000000745058,0.231753259897232,292.7419128417969,289.1499938964844,287.931884765625,285.50799560546875,293.7699279785156,298.3193664550781,292.8095092773437,1.0,0.1785191297531128,1.0,1.0,0.9835724234580994,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14262771606445,25.0,359.7738037109375,-0.0,39.780372619628906,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726806640625,0.4995415508747101,0.1802931427955627,0.0463286601006984,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726806640625,0.4995415508747101,0.050000000745058,0.0487863086163997,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726806640625,0.4995415508747101,0.050000000745058,0.0360333994030952,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726806640625,0.4995415508747101,0.050000000745058,0.0487863086163997,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726806640625,0.4995415508747101,0.050000000745058,0.2314212471246719,292.88507080078125,289.1499938964844,288.0275573730469,285.56866455078125,293.8180847167969,298.3322448730469,292.9461669921875,1.0,0.1754176914691925,1.0,1.0,0.9815321564674376,1.0,-0.4936419725418091,0.2158633321523666,0.2777786552906036,0.0682055652141571,0.0,0.0,0.0,37.36526107788086,25.0,324.8088684082031,-0.0,38.21150970458984,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02398681640625,0.7897363901138306,0.184550404548645,0.1496875435113906,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917907714844,0.5198806524276733,0.050000000745058,0.0485133826732635,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917907714844,0.5198806524276733,0.050000000745058,0.0358318202197551,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917907714844,0.5198806524276733,0.050000000745058,0.0485133826732635,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917907714844,0.5198806524276733,0.050000000745058,0.230126604437828,293.01153564453125,288.6499938964844,288.10650634765625,285.61846923828125,293.8708190917969,298.3260192871094,293.0780639648437,1.0,0.1748654097318649,1.0,1.0,0.9798550605773926,1.0,-0.6152060627937317,0.2673556804656982,0.347850352525711,0.0925681963562965,0.0,0.0,0.0,31.4191837310791,25.0,336.22332763671875,-0.0,46.10699462890625,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330383300781,0.8658130764961243,0.1912797093391418,0.1706060320138931,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.551921010017395,0.050000000745058,0.0482278987765312,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.331787109375,0.8357181549072266,0.1712316274642944,0.1189097166061401,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.551921010017395,0.050000000745058,0.0482278987765312,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.551921010017395,0.050000000745058,0.2287723869085312,293.3251647949219,288.1499938964844,288.2821044921875,285.72857666015625,293.88433837890625,298.22802734375,293.3637390136719,1.0,0.1752842664718628,1.0,1.0,0.882610559463501,1.0,-0.7377074956893921,0.3219053447246551,0.4158021509647369,0.1243413165211677,0.0,0.0,0.0,25.31868934631348,25.0,304.9572448730469,-0.0,54.568824768066406,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330383300781,0.8658130764961243,0.1912797093391418,0.1706060320138931,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.551921010017395,0.050000000745058,0.0482278987765312,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.331787109375,0.8357181549072266,0.1712316274642944,0.1189097166061401,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.551921010017395,0.050000000745058,0.0482278987765312,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.551921010017395,0.050000000745058,0.2287723869085312,293.3251647949219,288.1499938964844,288.2821044921875,285.72857666015625,293.88433837890625,298.22802734375,293.3637390136719,1.0,0.1752842664718628,1.0,1.0,0.882610559463501,1.0,-0.7377074956893921,0.3219053447246551,0.4158021509647369,0.1243413165211677,0.0,0.0,0.0,25.31868934631348,25.0,304.9572448730469,-0.0,54.568824768066406,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961853027344,0.888292133808136,0.2022952586412429,0.1796636283397674,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.5572584867477417,0.050000000745058,0.0481904372572898,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4954833984375,0.8530933260917664,0.1785343587398529,0.1238535717129707,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.5572584867477417,0.050000000745058,0.0481904372572898,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.5572584867477417,0.1504250019788742,0.2285946756601333,293.4918212890625,288.1499938964844,288.44891357421875,285.8321838378906,293.8367004394531,298.1552124023437,293.5130310058594,1.0,0.1755090206861496,1.0,1.0,0.7906267642974854,1.0,-0.7542251348495483,0.3357357084751129,0.4184894263744354,0.135070338845253,0.0,0.0,0.0,24.532150268554688,25.0,204.95553588867188,-0.0,55.8362922668457,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.502685546875,0.9085211753845216,0.2030098140239715,0.1801755130290985,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.486083984375,0.5712437629699707,0.050000000745058,0.048101432621479,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.50201416015625,0.8713868856430054,0.1790428012609481,0.1241062805056572,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.486083984375,0.5712437629699707,0.050000000745058,0.048101432621479,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.48638916015625,0.599706768989563,0.1510057598352432,0.2584021389484405,293.4986572265625,287.6499938964844,288.4584655761719,285.8381042480469,293.82830810546875,298.15087890625,293.5184020996094,1.0,0.1760138571262359,1.0,1.0,0.7853659987449646,1.0,-0.790402889251709,0.3531840741634369,0.4372188150882721,0.1421252638101577,0.0,0.0,0.0,22.590415954589844,43.0,199.9013671875,-0.0,58.43174743652344,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662841796875,0.8880308270454407,0.2136836349964141,0.0977174490690231,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5541076660156,0.6892921328544617,0.050000000745058,0.0476533509790897,298.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662841796875,0.8880308270454407,0.1860407292842865,0.0760024636983871,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5541076660156,0.6892921328544617,0.050000000745058,0.0476533509790897,297.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.56805419921875,0.9342239499092102,0.1541668772697448,0.5606251358985901,293.5694274902344,287.6499938964844,288.5468444824219,285.8925476074219,293.76885986328125,298.0926513671875,293.5830078125,1.0,0.1840033680200576,1.0,1.0,0.7367437481880188,1.0,-0.99564129114151,0.4518051445484161,0.5438361167907715,0.2060469388961792,0.0,0.0,0.0,13.575518608093262,43.0,155.17526245117188,-0.0,79.0128402709961,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6053161621094,0.9013311862945556,0.2236355096101761,0.107199840247631,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5997314453125,0.6774205565452576,0.050000000745058,0.0476764626801013,298.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6053161621094,0.9013311862945556,0.1928398758172989,0.0833776518702507,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5997314453125,0.6774205565452576,0.050000000745058,0.0476764626801013,297.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6054992675781,0.9277002811431884,0.1568768620491027,0.5784518718719482,293.6058654785156,287.1499938964844,288.6352844238281,285.9467468261719,293.5566101074219,298.1915588378906,293.6056213378906,1.0,0.1918585151433944,1.0,1.0,0.6255261301994324,1.0,-1.0373032093048096,0.5084697604179382,0.5288335084915161,0.2545086443424225,0.0,0.0,0.0,14.680938720703123,63.0,66.26163482666016,-0.0,89.27078247070312,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4736328125,0.905847430229187,0.2347150444984436,0.1105780377984047,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.47039794921875,0.9519191384315492,0.1448377519845962,0.1326730400323867,298.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4736328125,0.905847430229187,0.2006627470254898,0.0860051363706588,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5061950683594,0.6734803915023804,0.1392503380775451,0.047684445977211,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4734802246094,0.9081954956054688,0.1608437746763229,0.5563400387763977,293.4658508300781,287.1499938964844,288.7508239746094,286.0171203613281,292.61492919921875,298.2638244628906,293.4071044921875,1.0,0.2056267410516739,1.0,1.0,0.4803394079208374,1.0,-1.119960069656372,0.677135705947876,0.4428244233131408,0.4069350659847259,0.0,0.0,0.0,15.984086990356444,63.0,-340.4111328125,-0.0,110.2667236328125,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2331848144531,0.9024463295936584,0.2400498241186142,0.108033187687397,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2235412597656,0.9670180082321168,0.1452390104532241,0.1370540261268615,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2331848144531,0.9024463295936584,0.2044716626405716,0.08402581512928,297.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.24188232421875,0.8972852230072021,0.1407694071531295,0.1118812188506126,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23321533203125,0.9024463295936584,0.1629662960767746,0.5396481156349182,293.2149963378906,286.6499938964844,288.81231689453125,286.0543212890625,291.8280334472656,298.2586364746094,293.1142272949219,1.0,0.214493066072464,1.0,1.0,0.4030909538269043,1.0,-1.175966501235962,0.8146230578422546,0.3613434731960296,0.5331807732582092,0.0,0.0,0.0,16.611146926879883,83.0,-712.1626586914062,-0.0,125.77679443359376,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8698425292969,0.9177354574203492,0.2519734501838684,0.1193583160638809,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8606262207031,0.9521707892417908,0.1459092944860458,0.1383837014436721,298.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8698425292969,0.9177354574203492,0.2127502709627151,0.092834249138832,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86407470703125,0.9384734630584716,0.1399824321269989,0.1331433206796646,297.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86328125,0.9470135569572448,0.1667628139257431,0.6468470096588135,291.8365173339844,286.1499938964844,288.9892272949219,286.1605834960937,289.8337707519531,298.15826416015625,291.69781494140625,1.0,0.2451776266098022,1.0,1.0,0.1806557923555374,1.0,-1.356781244277954,1.239091873168945,0.1176892891526222,0.9208502769470216,0.0,0.0,0.0,20.167415618896484,103.0,-1663.888916015625,-0.0,188.843994140625,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8698425292969,0.9177354574203492,0.2519734501838684,0.1193583160638809,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8606262207031,0.9521707892417908,0.1459092944860458,0.1383837014436721,298.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8698425292969,0.9177354574203492,0.2127502709627151,0.092834249138832,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86407470703125,0.9384734630584716,0.1399824321269989,0.1331433206796646,297.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86328125,0.9470135569572448,0.1667628139257431,0.6468470096588135,291.8365173339844,286.1499938964844,288.9892272949219,286.1605834960937,289.8337707519531,298.15826416015625,291.69781494140625,1.0,0.2451776266098022,1.0,1.0,0.1806557923555374,1.0,-1.356781244277954,1.239091873168945,0.1176892891526222,0.9208502769470216,0.0,0.0,0.0,20.167415618896484,103.0,-1663.888916015625,-0.0,188.843994140625,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6803894042969,0.9643646478652954,0.2576030790805816,0.1622054874897003,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893310546875,0.8913586735725403,0.1448260843753814,0.1378957480192184,297.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6801147460937,0.9643646478652954,0.2155930995941162,0.1261598169803619,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919860839844,0.8769022226333618,0.1377684324979782,0.1314472407102584,297.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826171875,0.9352681636810304,0.1647775769233703,0.7452777624130249,290.6689453125,286.1462097167969,289.16583251953125,286.2652893066406,289.3477783203125,298.076904296875,290.5946960449219,1.0,0.2826808094978332,1.0,1.0,0.1083934754133224,1.0,-1.563516616821289,1.5341637134552002,0.0293529406189918,1.173250675201416,0.0,0.0,0.0,26.870031356811523,123.0,-1470.0277099609375,-0.0,289.4779968261719,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6803894042969,0.9643646478652954,0.2576030790805816,0.1622054874897003,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893310546875,0.8913586735725403,0.1448260843753814,0.1378957480192184,297.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6801147460937,0.9643646478652954,0.2155930995941162,0.1261598169803619,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919860839844,0.8769022226333618,0.1377684324979782,0.1314472407102584,297.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826171875,0.9352681636810304,0.1647775769233703,0.7452777624130249,290.6689453125,286.1462097167969,289.16583251953125,286.2652893066406,289.3477783203125,298.076904296875,290.5946960449219,1.0,0.2826808094978332,1.0,1.0,0.1083934754133224,1.0,-1.563516616821289,1.5341637134552002,0.0293529406189918,1.173250675201416,0.0,0.0,0.0,26.870031356811523,123.0,-1470.0277099609375,-0.0,289.4779968261719,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10009765625,0.9473345279693604,0.2518942356109619,0.2294531315565109,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1137084960937,0.7805701494216919,0.1431524008512497,0.1370211839675903,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1034545898437,0.8868728280067444,0.2110443264245987,0.1492344439029693,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1154479980469,0.7668717503547668,0.1355948448181152,0.130026638507843,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1099548339844,0.8143763542175293,0.1621423959732055,0.7364986538887024,290.10076904296875,286.11492919921875,289.2961730957031,286.3416442871094,289.29638671875,297.94293212890625,290.0653686523437,1.0,0.3111439347267151,1.0,1.0,0.0548970960080623,1.0,-1.6574265956878662,1.6564799547195437,0.0009466145420446,1.2783610820770264,0.0,0.0,0.0,41.0019760131836,123.0,-1103.9012451171875,-0.0,375.6976318359375,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.993896484375,0.8878291249275208,0.249731495976448,0.2274550199508667,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.00311279296875,0.7385821342468262,0.1424565911293029,0.1367461234331131,297.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9961853027344,0.8378934264183044,0.2098357379436493,0.1484280526638031,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0043334960937,0.7264483571052551,0.1347666978836059,0.1296058148145675,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.00054931640625,0.7686094045639038,0.1611723750829696,0.7338204979896545,289.9942321777344,286.1039733886719,289.341796875,286.3681945800781,289.33697509765625,297.8936767578125,289.96905517578125,1.0,0.3198185861110687,1.0,1.0,0.0361311584711074,1.0,-1.651586413383484,1.651419997215271,0.0001664719893597,1.2735159397125244,0.0,0.0,0.0,49.65903472900391,111.0,-930.0645141601562,-0.0,396.5347290039063,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8621520996094,0.8354501128196716,0.2478167563676834,0.2249622195959091,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8674011230469,0.6966109275817871,0.1412547677755355,0.1360464543104171,297.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.86346435546875,0.7899989485740662,0.2083926498889923,0.1473826617002487,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8681335449219,0.6829214692115784,0.1333380043506622,0.1286719441413879,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.865966796875,0.7254407405853271,0.1595213711261749,0.7282495498657227,289.8623352050781,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.828369140625,289.8475341796875,1.0,0.3307865262031555,1.0,1.0,0.0,1.0,-1.63868510723114,1.638682246208191,2.931039944087388e-06,1.2634472846984863,0.0,0.0,0.0,62.28647232055664,111.0,-641.7220458984375,-0.0,424.6886291503906,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7861328125,0.8105429410934448,0.2478525936603546,0.2244911044836044,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890930175781,0.6725427508354187,0.1403293460607528,0.1353958249092102,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.786865234375,0.7644338607788086,0.2078499644994735,0.1469591856002807,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7895202636719,0.659208357334137,0.132195845246315,0.1278120130300521,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7882995605469,0.7015529274940491,0.1582308858633041,0.7233394980430603,289.7862243652344,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7877197265625,289.77813720703125,1.0,0.3386060893535614,1.0,1.0,0.0,1.0,-1.6298975944519043,1.6298954486846924,2.168982746297843e-06,1.2564464807510376,0.0,0.0,0.0,71.20321655273438,99.0,-421.8230590820313,-0.0,444.477294921875,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74200439453125,0.7902374863624573,0.2510519623756408,0.2268682122230529,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418518066406,0.6518345475196838,0.1393713951110839,0.1345926374197006,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.741943359375,0.7443133592605591,0.2085701823234558,0.1473483294248581,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418518066406,0.638944685459137,0.1307997554540634,0.1265963613986969,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.74188232421875,0.6784873008728027,0.1567393541336059,0.7168511152267456,289.7419738769531,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.742919921875,1.0,0.3470551967620849,1.0,1.0,0.0,1.0,-1.6229976415634155,1.6229954957962036,2.151470425815205e-06,1.2509056329727173,0.0,0.0,0.0,80.88052368164062,87.0,-131.62429809570312,-0.0,467.2518005371094,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74200439453125,0.7902374863624573,0.2510519623756408,0.2268682122230529,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418518066406,0.6518345475196838,0.1393713951110839,0.1345926374197006,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.741943359375,0.7443133592605591,0.2085701823234558,0.1473483294248581,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418518066406,0.638944685459137,0.1307997554540634,0.1265963613986969,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.74188232421875,0.6784873008728027,0.1567393541336059,0.7168511152267456,289.7419738769531,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.742919921875,1.0,0.3470551967620849,1.0,1.0,0.0,1.0,-1.6229976415634155,1.6229954957962036,2.151470425815205e-06,1.2509056329727173,0.0,0.0,0.0,80.88052368164062,87.0,-131.62429809570312,-0.0,467.2518005371094,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.7919500470161438,0.2564499676227569,0.2313606142997741,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889709472656,0.6488322019577026,0.1394676119089126,0.1345113217830658,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904968261719,0.7434086203575134,0.2108437418937683,0.148745596408844,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886962890625,0.6354528665542603,0.1304480284452438,0.1260935515165329,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894592285156,0.6746034026145935,0.1565019190311432,0.7147630453109741,289.7908630371094,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7284240722656,289.7970886230469,1.0,0.3489168584346771,1.0,1.0,0.0,1.0,-1.6268553733825684,1.6268532276153564,2.1611210740957176e-06,1.2538931369781494,0.0,0.0,0.0,82.65109252929688,75.0,32.328861236572266,-0.0,474.4317932128906,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.7919500470161438,0.2564499676227569,0.2313606142997741,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889709472656,0.6488322019577026,0.1394676119089126,0.1345113217830658,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904968261719,0.7434086203575134,0.2108437418937683,0.148745596408844,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886962890625,0.6354528665542603,0.1304480284452438,0.1260935515165329,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894592285156,0.6746034026145935,0.1565019190311432,0.7147630453109741,289.7908630371094,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7284240722656,289.7970886230469,1.0,0.3489168584346771,1.0,1.0,0.0,1.0,-1.6268553733825684,1.6268532276153564,2.1611210740957176e-06,1.2538931369781494,0.0,0.0,0.0,82.65109252929688,75.0,32.328861236572266,-0.0,474.4317932128906,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89385986328125,0.8063663840293884,0.2630628049373626,0.2369039058685302,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8906555175781,0.6560229063034058,0.1403813958168029,0.1350497305393219,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930053710937,0.7535164952278137,0.2140899300575256,0.1507499814033508,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901672363281,0.6415191888809204,0.130907729268074,0.126204177737236,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913879394531,0.6821120381355286,0.1572470068931579,0.7163748145103455,289.8935546875,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9027099609375,1.0,0.3466798067092895,1.0,1.0,0.0,1.0,-1.6386276483535769,1.6386255025863647,2.1909036149736494e-06,1.2631489038467407,0.0,0.0,0.0,79.25993347167969,63.0,124.42105102539062,-0.0,472.0050354003906,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89385986328125,0.8063663840293884,0.2630628049373626,0.2369039058685302,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8906555175781,0.6560229063034058,0.1403813958168029,0.1350497305393219,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930053710937,0.7535164952278137,0.2140899300575256,0.1507499814033508,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901672363281,0.6415191888809204,0.130907729268074,0.126204177737236,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913879394531,0.6821120381355286,0.1572470068931579,0.7163748145103455,289.8935546875,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9027099609375,1.0,0.3466798067092895,1.0,1.0,0.0,1.0,-1.6386276483535769,1.6386255025863647,2.1909036149736494e-06,1.2631489038467407,0.0,0.0,0.0,79.25993347167969,63.0,124.42105102539062,-0.0,472.0050354003906,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828796386719,0.8211731314659119,0.2680743932723999,0.2411010712385177,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97918701171875,0.6659355759620667,0.1413698345422744,0.1357081234455108,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9819030761719,0.7658640742301941,0.2167035788297653,0.1523647010326385,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9786071777344,0.6503150463104248,0.1315813064575195,0.1265661418437957,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9800109863281,0.6925833225250244,0.1581894159317016,0.7192108631134033,289.9825134277344,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.70330810546875,289.99285888671875,1.0,0.3436119258403778,1.0,1.0,0.0,1.0,-1.6502333879470823,1.6502312421798706,2.220536316599464e-06,1.2722909450531006,0.0,0.0,0.0,74.95088195800781,63.0,162.4690399169922,-0.0,466.8419494628906,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.027099609375,0.8291191458702087,0.2704761624336242,0.2431118488311767,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232238769531,0.6718684434890747,0.1419028639793396,0.1360759288072586,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02606201171875,0.773051381111145,0.2179838269948959,0.1531562805175781,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226135253906,0.655669093132019,0.1319688409566879,0.1267969608306884,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240783691406,0.6987607479095459,0.1587132811546325,0.7208878993988037,290.02667236328125,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.0373840332031,1.0,0.3419037163257599,1.0,1.0,0.0,1.0,-1.6563292741775513,1.6563270092010498,2.236203044958529e-06,1.277094483375549,0.0,0.0,0.0,72.58238220214844,51.0,175.2720184326172,-0.0,463.7956237792969,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004943847656,0.8437623381614685,0.2744063436985016,0.246401309967041,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0964050292969,0.6832096576690674,0.1428373008966446,0.1367338150739669,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0993957519531,0.786586582660675,0.2201049178838729,0.154468685388565,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09576416015625,0.6660783886909485,0.132670521736145,0.1272358447313308,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972900390625,0.7103287577629089,0.1596438586711883,0.7239593863487244,290.1000061035156,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6998291015625,290.1111755371094,1.0,0.3388846218585968,1.0,1.0,0.0,1.0,-1.6668577194213867,1.6668554544448853,2.263424676129944e-06,1.285391330718994,0.0,0.0,0.0,68.4206314086914,51.0,191.08468627929688,-0.0,458.2664184570313,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1767272949219,0.8616324067115784,0.2784572243690491,0.2497918456792831,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.6970666646957397,0.1438643783330917,0.1374706625938415,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.17559814453125,0.8028973937034607,0.2223154902458191,0.155837744474411,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718139648437,0.6791091561317444,0.1334630399942398,0.1277519911527633,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17340087890625,0.7232682704925537,0.1606765687465667,0.7274573445320129,290.1762084960937,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994934082031,290.1876525878906,1.0,0.3355642557144165,1.0,1.0,0.0,1.0,-1.678275465965271,1.6782732009887695,2.2931774310563924e-06,1.2943881750106812,0.0,0.0,0.0,63.86300277709961,39.0,202.52577209472656,-0.0,452.0461730957031,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.91084086894989,0.2868627607822418,0.2568279504776001,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7316001653671265,0.1461443156003952,0.1391392797231674,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8429078459739685,0.2269482463598251,0.1587105542421341,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293762207031,0.71439129114151,0.1352680474519729,0.1289739608764648,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.7570411562919617,0.1629838496446609,0.7354698181152344,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282700777053833,1.0,1.0,0.0,1.0,-1.7032617330551147,1.7032594680786133,2.359123072892544e-06,1.3140698671340942,0.0,0.0,0.0,53.86936569213867,27.0,216.25048828125,-0.0,438.0196838378906,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.91084086894989,0.2868627607822418,0.2568279504776001,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7316001653671265,0.1461443156003952,0.1391392797231674,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8429078459739685,0.2269482463598251,0.1587105542421341,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293762207031,0.71439129114151,0.1352680474519729,0.1289739608764648,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.7570411562919617,0.1629838496446609,0.7354698181152344,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282700777053833,1.0,1.0,0.0,1.0,-1.7032617330551147,1.7032594680786133,2.359123072892544e-06,1.3140698671340942,0.0,0.0,0.0,53.86936569213867,27.0,216.25048828125,-0.0,438.0196838378906,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880422949790956,0.2956028878688812,0.2641467750072479,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910583496094,0.7851014137268066,0.1486596763134002,0.1410132795572281,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.908169448375702,0.2317945212125778,0.1617196351289749,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645856738090515,0.1373004466295242,0.1303938925266266,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8141250014305115,0.1655342131853103,0.7445077896118164,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064697265625,1.0,0.3204118609428406,1.0,1.0,0.0,1.0,-1.7304675579071045,1.730465054512024,2.432225073789596e-06,1.3354849815368652,0.0,0.0,0.0,43.05461120605469,25.0,222.1593780517578,-0.0,422.3898315429688,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880422949790956,0.2956028878688812,0.2641467750072479,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910583496094,0.7851014137268066,0.1486596763134002,0.1410132795572281,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.908169448375702,0.2317945212125778,0.1617196351289749,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645856738090515,0.1373004466295242,0.1303938925266266,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8141250014305115,0.1655342131853103,0.7445077896118164,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064697265625,1.0,0.3204118609428406,1.0,1.0,0.0,1.0,-1.7304675579071045,1.730465054512024,2.432225073789596e-06,1.3354849815368652,0.0,0.0,0.0,43.05461120605469,25.0,222.1593780517578,-0.0,422.3898315429688,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986677169799804,0.3066768944263458,0.2421783506870269,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.823824942111969,0.1512890607118606,0.1432749032974243,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.960612952709198,0.236736461520195,0.1650009304285049,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.802577555179596,0.1394387632608413,0.1321939378976822,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517068028450012,0.1682212501764297,0.7554336190223694,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143814206123352,1.0,1.0,0.0,1.0,-1.7260862588882446,1.7260838747024536,2.42072087530687e-06,1.33232319355011,0.0,0.0,0.0,37.8039436340332,43.0,222.1246795654297,-0.0,404.3847351074219,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986677169799804,0.3066768944263458,0.2421783506870269,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.823824942111969,0.1512890607118606,0.1432749032974243,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.960612952709198,0.236736461520195,0.1650009304285049,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.802577555179596,0.1394387632608413,0.1321939378976822,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517068028450012,0.1682212501764297,0.7554336190223694,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143814206123352,1.0,1.0,0.0,1.0,-1.7260862588882446,1.7260838747024536,2.42072087530687e-06,1.33232319355011,0.0,0.0,0.0,37.8039436340332,43.0,222.1246795654297,-0.0,404.3847351074219,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
