time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207180,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.997826099395752,0.3202527165412903,0.2363232970237732,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337898850440979,0.1540782451629638,0.1458376497030258,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740395545959472,0.2418184429407119,0.1684914231300354,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.812483549118042,0.1417222321033477,0.1342834085226059,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622714281082153,0.1711652129888534,0.7681769132614136,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172478079795837,1.0,1.0,0.0,1.0,-1.7440695762634275,1.7440670728683472,2.469232413204736e-06,1.3461482524871826,0.0,0.0,0.0,37.46862411499024,61.0,220.185287475586,-0.0,413.8327331542969,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.997826099395752,0.3202527165412903,0.2363232970237732,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337898850440979,0.1540782451629638,0.1458376497030258,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740395545959472,0.2418184429407119,0.1684914231300354,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.812483549118042,0.1417222321033477,0.1342834085226059,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622714281082153,0.1711652129888534,0.7681769132614136,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172478079795837,1.0,1.0,0.0,1.0,-1.7440695762634275,1.7440670728683472,2.469232413204736e-06,1.3461482524871826,0.0,0.0,0.0,37.46862411499024,61.0,220.185287475586,-0.0,413.8327331542969,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.9986599683761596,0.3263149559497833,0.2421145141124725,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308674693107605,0.1555298715829849,0.1472199410200119,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709383249282836,0.2444073110818863,0.1703045517206192,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092302083969116,0.1429149061441421,0.1354231238365173,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589455485343933,0.1727016270160675,0.7751188278198242,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77557373046875,290.90252685546875,1.0,0.3214850723743438,1.0,1.0,0.0,1.0,-1.7645539045333862,1.7645514011383057,2.525551053622621e-06,1.362162470817566,0.0,0.0,0.0,38.63421249389648,61.0,219.4416656494141,-0.0,429.4400329589844,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316584229469299,0.2525063753128052,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8236086368560791,0.1570109128952026,0.1486595273017883,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9621798992156982,0.2470193207263946,0.1721555143594741,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012519478797913,0.1441343426704406,0.1366170197725296,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509358763694763,0.1742502301931381,0.782290518283844,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826232910156,290.98095703125,1.0,0.3273336291313171,1.0,1.0,0.0,1.0,-1.791020393371582,1.791017770767212,2.59949297287676e-06,1.3828798532485962,0.0,0.0,0.0,40.61548614501953,79.0,218.59083557128903,-0.0,451.5506591796875,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.9990000128746032,0.3388951122760772,0.2772381603717804,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.803788959980011,0.1594946384429931,0.1511399149894714,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.9363926649093628,0.2513510584831238,0.1752742230892181,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7804558873176575,0.1461857557296753,0.1386899054050445,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.8306308388710022,0.1767811924219131,0.7943798303604126,291.0985717773437,285.6385803222656,291.2808837890625,287.3724975585937,291.2764587402344,297.7819519042969,291.10919189453125,1.0,0.3399322926998138,1.0,1.0,0.0,1.0,-1.844433546066284,1.8444308042526243,2.7526257326826453e-06,1.4246915578842163,0.0,0.0,0.0,45.66970443725586,79.0,216.6837921142578,-0.0,501.3516845703125,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402127921581268,0.2836233079433441,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985323667526245,0.1600337624549865,0.1516883671283722,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.9295501708984376,0.2522849142551422,0.1759541034698486,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7753111124038696,0.1466321796178817,0.1391507536172866,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.825620174407959,0.177318200469017,0.7969995737075806,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.780029296875,291.1365661621094,1.0,0.3430594801902771,1.0,1.0,0.0,1.0,-1.857276439666748,1.8572736978530884,2.790211738101789e-06,1.434738278388977,0.0,0.0,0.0,47.03412628173828,82.0,216.171142578125,-0.0,514.201416015625,1.0,283.35400390625,284.5361633300781,288.92626953125,289.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1244844650650905e-21,2.5622422325325456e-21,2.5622422325325456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.578369140625,0.9852863550186156,0.3378617763519287,0.3077349066734314,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7055053710937,0.76495760679245,0.159784585237503,0.1536734998226165,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134033203125,0.887874186038971,0.2517935931682586,0.1782882064580917,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7303771972656,0.7434810996055603,0.1461039632558822,0.1407350450754165,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.791313111782074,0.1765627413988113,0.8054817914962769,287.5986328125,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6863098144531,287.3336486816406,1.0,0.3563607037067413,1.0,1.0,0.0,1.0,-1.8989566564559937,1.8989537954330444,2.910500143116224e-06,1.4646891355514526,0.977829933166504,0.977829933166504,0.0,55.61069107055664,85.0,10206.0068359375,-0.0,571.8265380859375,1.0,283.3096008300781,287.8301086425781,290.2895202636719,291.0386962890625,293.1499938964844,293.1499938964844,283.1499938964844,1678.1090087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0278284531086683,1.0,0.0,0.0,0.8525564670562744,0.8525585532188416,5.1788422439358335e-08,4.2601189613342285,4.2601094245910645,9.83537574938964e-06,0.0,0.0,-0.0,4230.359375,0.0,19.309947967529297,1894.637939453125,0.0,0.0,0.2219670712947845,1.0,0.0,3.0,1.0,0.0
12207600,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.578369140625,0.9852863550186156,0.3378617763519287,0.3077349066734314,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7055053710937,0.76495760679245,0.159784585237503,0.1536734998226165,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134033203125,0.887874186038971,0.2517935931682586,0.1782882064580917,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7303771972656,0.7434810996055603,0.1461039632558822,0.1407350450754165,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.791313111782074,0.1765627413988113,0.8054817914962769,287.5986328125,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6863098144531,287.3336486816406,1.0,0.3563607037067413,1.0,1.0,0.0,1.0,-1.8989566564559937,1.8989537954330444,2.910500143116224e-06,1.4646891355514526,0.977829933166504,0.977829933166504,0.0,55.61069107055664,85.0,10206.0068359375,-0.0,571.8265380859375,1.0,283.3096008300781,287.8301086425781,290.2895202636719,291.0386962890625,293.1499938964844,293.1499938964844,283.1499938964844,1678.1090087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0278284531086683,1.0,0.0,0.0,0.8525564670562744,0.8525585532188416,5.1788422439358335e-08,4.2601189613342285,4.2601094245910645,9.83537574938964e-06,0.0,0.0,-0.0,4230.359375,0.0,19.309947967529297,1894.637939453125,0.0,0.0,0.2219670712947845,1.0,0.0,3.0,1.0,0.0
12207660,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.8865228295326233,0.3193837106227875,0.2919085025787353,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.6959315538406372,0.150853618979454,0.1469651609659195,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75506591796875,0.8071426153182983,0.2378693222999572,0.1699749082326889,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.6736021637916565,0.1371950805187225,0.1340823471546173,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.7184839248657227,0.165355235338211,0.764957845211029,285.75274658203125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4333801269531,285.7085876464844,1.0,0.3619324564933777,1.0,1.0,0.0,1.0,-1.809926152229309,1.809923529624939,2.654789113876177e-06,1.3989471197128296,0.9644070267677308,0.9644070267677308,0.0,73.65518188476562,73.0,11610.349609375,-0.0,565.1365966796875,1.0,283.2015380859375,285.3509826660156,291.7731018066406,292.4619140625,293.1499938964844,293.1499938964844,283.1499938964844,4516.68212890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3029207289218902,1.0,0.0,0.0,1.3800379037857056,1.3800411224365234,1.270871763381365e-07,4.265919208526611,4.265909194946289,9.785971997189336e-06,0.0,0.0,-0.0,4417.646484375,0.0,81.08606719970703,1895.4364013671875,0.0,120.85279846191406,0.3506116867065429,1.0,0.0,3.0,1.0,0.0
12207720,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.8865228295326233,0.3193837106227875,0.2919085025787353,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.6959315538406372,0.150853618979454,0.1469651609659195,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75506591796875,0.8071426153182983,0.2378693222999572,0.1699749082326889,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.6736021637916565,0.1371950805187225,0.1340823471546173,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.7184839248657227,0.165355235338211,0.764957845211029,285.75274658203125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4333801269531,285.7085876464844,1.0,0.3619324564933777,1.0,1.0,0.0,1.0,-1.809926152229309,1.809923529624939,2.654789113876177e-06,1.3989471197128296,0.9644070267677308,0.9644070267677308,0.0,73.65518188476562,73.0,11610.349609375,-0.0,565.1365966796875,1.0,283.2015380859375,285.3509826660156,291.7731018066406,292.4619140625,293.1499938964844,293.1499938964844,283.1499938964844,4516.68212890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3029207289218902,1.0,0.0,0.0,1.3800379037857056,1.3800411224365234,1.270871763381365e-07,4.265919208526611,4.265909194946289,9.785971997189336e-06,0.0,0.0,-0.0,4417.646484375,0.0,81.08606719970703,1895.4364013671875,0.0,120.85279846191406,0.3506116867065429,1.0,0.0,3.0,1.0,0.0
12207780,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.8543965816497803,0.3117484450340271,0.2832628190517425,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233947753906,0.6652888655662537,0.1440209597349167,0.1402007490396499,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.774097740650177,0.2287746965885162,0.1629545241594314,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.6437218189239502,0.1301059871912002,0.1271117925643921,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.6849691867828369,0.1562532782554626,0.7223392128944397,285.3164978027344,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.29669189453125,1.0,0.3576969504356384,1.0,1.0,0.0,1.0,-1.723428726196289,1.723426342010498,2.414073151157936e-06,1.3306556940078735,0.9577810168266296,0.9577810168266296,0.0,80.6549301147461,61.0,12286.51953125,-0.0,528.5771484375,1.0,283.16021728515625,284.8102111816406,291.51141357421875,292.5740966796875,293.1499938964844,293.1499938964844,283.1499938964844,7994.7939453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054755210876465,1.0,0.0,0.0,1.826959609985352,1.82696545124054,2.2271593991263217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.6435546875,0.0,188.42605590820312,1895.4371337890625,0.0,524.0064697265625,0.4596431255340576,1.0,0.0,3.0,1.0,0.0
12207840,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.8543965816497803,0.3117484450340271,0.2832628190517425,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233947753906,0.6652888655662537,0.1440209597349167,0.1402007490396499,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.774097740650177,0.2287746965885162,0.1629545241594314,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.6437218189239502,0.1301059871912002,0.1271117925643921,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.6849691867828369,0.1562532782554626,0.7223392128944397,285.3164978027344,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.29669189453125,1.0,0.3576969504356384,1.0,1.0,0.0,1.0,-1.723428726196289,1.723426342010498,2.414073151157936e-06,1.3306556940078735,0.9577810168266296,0.9577810168266296,0.0,80.6549301147461,61.0,12286.51953125,-0.0,528.5771484375,1.0,283.16021728515625,284.8102111816406,291.51141357421875,292.5740966796875,293.1499938964844,293.1499938964844,283.1499938964844,7994.7939453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054755210876465,1.0,0.0,0.0,1.826959609985352,1.82696545124054,2.2271593991263217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.6435546875,0.0,188.42605590820312,1895.4371337890625,0.0,524.0064697265625,0.4596431255340576,1.0,0.0,3.0,1.0,0.0
12207900,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8513304591178894,0.3101512193679809,0.2813153266906738,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.6600455045700073,0.1415376365184784,0.1375969499349594,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.7691783905029297,0.2258014231920242,0.1605717092752456,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.638390302658081,0.1274911910295486,0.1243816316127777,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.6782177686691284,0.1528214514255523,0.705441415309906,285.1924133300781,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2656555175781,285.1771850585937,1.0,0.3536640703678131,1.0,1.0,0.0,1.0,-1.6915278434753418,1.6915254592895508,2.3287225303647574e-06,1.3054081201553345,0.9542392492294312,0.9542392492294312,0.0,80.47206115722656,61.0,12498.6142578125,-0.0,507.7418518066406,1.0,283.15386962890625,284.6567687988281,291.22906494140625,292.3296813964844,293.1499938964844,293.1499938964844,283.1499938964844,9899.435546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553303360939026,1.0,0.0,0.0,2.025964736938477,2.0259718894958496,2.738780153777043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.31396484375,0.0,257.2336120605469,1895.4371337890625,0.0,709.1781005859375,0.5054091811180115,1.0,0.0,3.0,1.0,0.0
12207960,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.852992057800293,0.3093444108963012,0.2801996171474457,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6587101817131042,0.1395249515771865,0.1354239284992218,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7687432169914246,0.2235186249017715,0.1587064713239669,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.6366409063339233,0.1253482401371002,0.1220843866467475,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6757083535194397,0.1499814987182617,0.6911526918411255,285.10467529296875,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396850585937,285.0937805175781,1.0,0.3488014936447143,1.0,1.0,0.0,1.0,-1.665419340133667,1.6654170751571655,2.260257588204695e-06,1.28472638130188,0.9499853849411012,0.9499853849411012,0.0,78.71025848388672,49.0,12628.1357421875,-0.0,486.5743408203125,1.0,283.1513366699219,284.5502319335937,290.9696044921875,292.0596923828125,293.1499938964844,293.1499938964844,283.1499938964844,11605.3310546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774943232536316,1.0,0.0,0.0,2.1866283416748047,2.1866369247436523,3.190386905771448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.8525390625,0.0,323.7424621582031,1895.4371337890625,0.0,811.0916748046875,0.5473209619522095,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8650481104850769,0.3091371655464172,0.2794448435306549,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6637285947799683,0.1367513835430145,0.1323028206825256,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7764371037483215,0.2205532342195511,0.1562047451734542,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6402159929275513,0.1223352551460266,0.1187363192439079,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6792501211166382,0.1459426134824752,0.6702924370765686,284.9946594238281,285.55487060546875,291.9897766113281,287.6445617675781,291.98516845703125,297.2108459472656,284.9879455566406,1.0,0.3384228348731994,1.0,1.0,0.0,1.0,-1.628688931465149,1.6286866664886477,2.166055310226511e-06,1.2556015253067017,0.9425354599952698,0.9425354599952698,0.0,72.75894165039062,49.0,12854.2255859375,-0.0,448.0911560058594,1.0,283.150146484375,284.4159851074219,290.6627197265625,291.694580078125,293.1499938964844,293.1499938964844,283.1499938964844,14736.7294921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574259340763092,1.0,0.0,0.0,2.446340084075928,2.446350574493408,3.993254438228178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.59326171875,0.0,454.3990478515625,1895.4371337890625,0.0,795.3818359375,0.6077431440353394,1.0,0.0,3.0,1.0,0.0
12208080,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8666579723358154,0.3091757893562317,0.2794322669506073,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6646031737327576,0.1365444660186767,0.1320620328187942,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7776078581809998,0.2203399240970611,0.156019315123558,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6409178972244263,0.1221064105629921,0.1184747666120529,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6800196170806885,0.1456329077482223,0.6686621904373169,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090759277344,284.9810485839844,1.0,0.3374048471450805,1.0,1.0,0.0,1.0,-1.6258901357650757,1.6258879899978638,2.1589787593256915e-06,1.2533808946609497,0.941280961036682,0.941280961036682,0.0,72.09112548828125,37.0,12869.662109375,-0.0,444.6273193359375,1.0,283.1501159667969,284.40740966796875,290.6461486816406,291.6724853515625,293.1499938964844,293.1499938964844,283.1499938964844,14981.3251953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723514556884766,1.0,0.0,0.0,2.4649953842163086,2.465005874633789,4.054390103647165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.11669921875,0.0,464.9699096679688,1895.4371337890625,0.0,786.253662109375,0.6152629852294922,1.0,0.0,3.0,1.0,0.0
12208140,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8795420527458191,0.30960413813591,0.2795179486274719,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6721528172492981,0.1353116035461425,0.1305993646383285,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7873185873031616,0.2190875858068466,0.1549123227596283,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6471561789512634,0.1207269206643104,0.116873025894165,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6869294047355652,0.143753096461296,0.6586703062057495,284.9428405761719,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1997375488281,284.9377136230469,1.0,0.3303672075271606,1.0,1.0,0.0,1.0,-1.608985424041748,1.608983278274536,2.116541281793616e-06,1.2399635314941406,0.93636292219162,0.93636292219162,0.0,67.25399780273438,37.0,12985.109375,-0.0,421.7331848144531,1.0,283.1500244140625,284.3519897460937,290.57763671875,291.5724182128906,293.1499938964844,293.1499938964844,283.1499938964844,16806.716796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569187998771667,1.0,0.0,0.0,2.5975148677825928,2.597526788711548,4.502040837905952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.5732421875,0.0,544.9771118164062,1895.4371337890625,0.0,716.0477294921875,0.6448963284492493,1.0,0.0,3.0,1.0,0.0
12208200,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8922949433326721,0.3101126253604889,0.2797490954399109,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6801944971084595,0.1345003098249435,0.1296034455299377,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7972399592399597,0.2182792127132415,0.1541738361120224,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.6540254354476929,0.1198009699583053,0.115768164396286,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6944900155067444,0.1424744129180908,0.6517602801322937,284.9177551269531,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949157714844,284.9139709472656,1.0,0.3246055841445923,1.0,1.0,0.0,1.0,-1.5975559949874878,1.5975539684295654,2.0881454929622123e-06,1.2308872938156128,0.9320067763328552,0.9320067763328552,0.0,63.103614807128906,25.0,13046.5927734375,-0.0,404.10888671875,1.0,283.1500244140625,284.3210144042969,290.5652770996094,291.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,17958.5,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438207387924194,1.0,0.0,0.0,2.675039291381836,2.6750519275665283,4.774782951244561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.1884765625,0.0,595.9761352539062,1895.4371337890625,0.0,661.3067016601562,0.6667117476463318,1.0,0.0,3.0,1.0,0.0
12208260,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.933754861354828,0.3116660416126251,0.2806553840637207,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061208486557007,0.1330358982086181,0.1277142763137817,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8266615271568298,0.2168413400650024,0.1527953892946243,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774245500564575,0.1180794760584831,0.1136341542005539,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185928225517273,0.140038788318634,0.6383091807365417,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.87384033203125,1.0,0.3109376728534698,1.0,1.0,0.0,1.0,-1.5760067701339722,1.5760047435760498,2.035256557064713e-06,1.2137643098831177,0.9224537014961244,0.9224537014961244,0.0,52.954376220703125,25.0,13178.7353515625,-0.0,365.2796630859375,1.0,283.1499938964844,284.2656555175781,290.62066650390625,291.5743713378906,293.1499938964844,293.1499938964844,283.1499938964844,20511.904296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201175212860107,1.0,0.0,0.0,2.831380844116211,2.831395149230957,5.349213552108267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.84912109375,0.0,708.9778442382812,1895.4371337890625,0.0,572.6484985351562,0.7052472233772278,1.0,0.0,3.0,1.0,0.0
12208320,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.933754861354828,0.3116660416126251,0.2806553840637207,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061208486557007,0.1330358982086181,0.1277142763137817,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8266615271568298,0.2168413400650024,0.1527953892946243,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774245500564575,0.1180794760584831,0.1136341542005539,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185928225517273,0.140038788318634,0.6383091807365417,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.87384033203125,1.0,0.3109376728534698,1.0,1.0,0.0,1.0,-1.5760067701339722,1.5760047435760498,2.035256557064713e-06,1.2137643098831177,0.9224537014961244,0.9224537014961244,0.0,52.954376220703125,25.0,13178.7353515625,-0.0,365.2796630859375,1.0,283.1499938964844,284.2656555175781,290.62066650390625,291.5743713378906,293.1499938964844,293.1499938964844,283.1499938964844,20511.904296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201175212860107,1.0,0.0,0.0,2.831380844116211,2.831395149230957,5.349213552108267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.84912109375,0.0,708.9778442382812,1895.4371337890625,0.0,572.6484985351562,0.7052472233772278,1.0,0.0,3.0,1.0,0.0
12208380,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.972813606262207,0.3135806322097778,0.2820354700088501,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290070652961731,0.1319306194782257,0.1263177692890167,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539401888847351,0.215757355093956,0.151782751083374,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006839513778687,0.1167244017124176,0.1119991615414619,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7395235896110535,0.1380405128002166,0.6276072859764099,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.301014631986618,1.0,1.0,0.0,1.0,-1.5599571466445925,1.5599552392959597,1.996400214920868e-06,1.2009879350662231,0.9128357768058776,0.9128357768058776,0.0,45.59604644775391,25.0,13290.2763671875,-0.0,337.5409545898437,1.0,283.1499938964844,284.2296447753906,290.71875,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,22690.0390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509792149066925,1.0,0.0,0.0,2.947356939315796,2.947372436523437,5.79640641262813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.9150390625,0.0,802.5161743164062,1895.4371337890625,0.0,537.8905639648438,0.7341064214706421,1.0,0.0,3.0,1.0,0.0
12208440,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.972813606262207,0.3135806322097778,0.2820354700088501,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290070652961731,0.1319306194782257,0.1263177692890167,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539401888847351,0.215757355093956,0.151782751083374,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006839513778687,0.1167244017124176,0.1119991615414619,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7395235896110535,0.1380405128002166,0.6276072859764099,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.301014631986618,1.0,1.0,0.0,1.0,-1.5599571466445925,1.5599552392959597,1.996400214920868e-06,1.2009879350662231,0.9128357768058776,0.9128357768058776,0.0,45.59604644775391,25.0,13290.2763671875,-0.0,337.5409545898437,1.0,283.1499938964844,284.2296447753906,290.71875,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,22690.0390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509792149066925,1.0,0.0,0.0,2.947356939315796,2.947372436523437,5.79640641262813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.9150390625,0.0,802.5161743164062,1895.4371337890625,0.0,537.8905639648438,0.7341064214706421,1.0,0.0,3.0,1.0,0.0
12208500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9878095984458924,0.3146224021911621,0.2828445732593536,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7390605807304382,0.1314645409584045,0.1257465332746505,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8670157790184021,0.2152946591377258,0.1513658910989761,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7112373113632202,0.1161366030573844,0.1113116070628166,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7492439150810242,0.1371451616287231,0.6229500770568848,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.18994140625,284.842041015625,1.0,0.2970284223556518,1.0,1.0,0.0,1.0,-1.553324818611145,1.5533227920532229,1.9804817839030875e-06,1.1957073211669922,0.9082139134407043,0.9082139134407043,0.0,42.786991119384766,25.0,13348.24609375,-0.0,326.8485412597656,1.0,283.1499938964844,284.2146911621094,290.76531982421875,291.7248229980469,293.1499938964844,293.1499938964844,283.1499938964844,23797.328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090835094451904,1.0,0.0,0.0,3.001451253890991,3.001467227935791,6.011126743032946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.6484375,0.0,849.1603393554688,1895.4371337890625,0.0,535.5856323242188,0.7448735237121582,1.0,0.0,3.0,1.0,0.0
12208560,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.315716028213501,0.2833188772201538,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7485083341598511,0.1310398131608963,0.1252377927303314,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8793550133705139,0.2148674428462982,0.1509909629821777,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202619314193726,0.1155924797058105,0.1106887310743331,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7583738565444946,0.1362986117601394,0.6186286807060242,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.191162109375,284.8379211425781,1.0,0.2935577034950256,1.0,1.0,0.0,1.0,-1.546951413154602,1.5469493865966797,1.965287765415269e-06,1.1906561851501465,0.9033157825469972,0.9033157825469972,0.0,40.4458236694336,25.0,13385.54296875,-0.0,317.5875244140625,1.0,283.1499938964844,284.20574951171875,290.8047790527344,291.7703857421875,293.1499938964844,293.1499938964844,283.1499938964844,24566.67578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103243589401245,1.0,0.0,0.0,3.033878803253174,3.033895254135132,6.141716539787012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.8125,0.0,878.5512084960938,1895.4371337890625,0.0,539.6282348632812,0.7559218406677246,1.0,0.0,3.0,1.0,0.0
12208620,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199536800384521,0.2718562185764313,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575029730796814,0.1302570700645446,0.1243980750441551,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.891313910484314,0.2140569537878036,0.150358498096466,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279371023178101,0.114578291773796,0.1096274331212043,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7662544250488281,0.1347136199474334,0.6109694242477417,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228759765625,1.0,0.2872755825519562,1.0,1.0,0.0,1.0,-1.520735740661621,1.5207338333129885,1.903638803923968e-06,1.1699354648590088,0.8938585519790649,0.8938585519790649,0.0,37.94757080078125,25.0,13368.05859375,-0.0,298.8020324707031,1.0,283.1499938964844,284.18231201171875,290.8587951660156,291.8348083496094,293.1499938964844,293.1499938964844,283.1499938964844,26220.119140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154281258583069,1.0,0.0,0.0,3.099139213562012,3.099156618118286,6.408781700883992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.65185546875,0.0,940.1917114257812,1895.4371337890625,0.0,556.587158203125,0.7666698694229126,1.0,0.0,3.0,1.0,0.0
12208680,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199536800384521,0.2718562185764313,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575029730796814,0.1302570700645446,0.1243980750441551,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.891313910484314,0.2140569537878036,0.150358498096466,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279371023178101,0.114578291773796,0.1096274331212043,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7662544250488281,0.1347136199474334,0.6109694242477417,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228759765625,1.0,0.2872755825519562,1.0,1.0,0.0,1.0,-1.520735740661621,1.5207338333129885,1.903638803923968e-06,1.1699354648590088,0.8938585519790649,0.8938585519790649,0.0,37.94757080078125,25.0,13368.05859375,-0.0,298.8020324707031,1.0,283.1499938964844,284.18231201171875,290.8587951660156,291.8348083496094,293.1499938964844,293.1499938964844,283.1499938964844,26220.119140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154281258583069,1.0,0.0,0.0,3.099139213562012,3.099156618118286,6.408781700883992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.65185546875,0.0,940.1917114257812,1895.4371337890625,0.0,556.587158203125,0.7666698694229126,1.0,0.0,3.0,1.0,0.0
12208740,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263255953788757,0.2617512345314026,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654951810836792,0.1295790821313858,0.123668149113655,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017530083656312,0.2133331894874572,0.1497901678085327,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344834804534912,0.1136763617396354,0.1086840257048606,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731342911720276,0.1333354860544204,0.6042467355728149,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819631695747375,1.0,1.0,0.0,1.0,-1.498010516166687,1.4980086088180542,1.8509795154386664e-06,1.1517465114593506,0.8847759962081909,0.8847759962081909,0.0,35.92964553833008,28.0,13298.2060546875,-0.0,283.2947082519531,1.0,283.1499938964844,284.1791381835937,290.8828125,291.8612365722656,293.1499938964844,293.1499938964844,283.1499938964844,26658.9140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192282199859619,1.0,0.0,0.0,3.089327812194824,3.089345216751098,6.368267690959328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.16162109375,0.0,935.118896484375,1895.4371337890625,0.0,569.5667114257812,0.7644187211990356,1.0,0.0,3.0,1.0,0.0
12208800,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263255953788757,0.2617512345314026,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654951810836792,0.1295790821313858,0.123668149113655,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017530083656312,0.2133331894874572,0.1497901678085327,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344834804534912,0.1136763617396354,0.1086840257048606,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731342911720276,0.1333354860544204,0.6042467355728149,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819631695747375,1.0,1.0,0.0,1.0,-1.498010516166687,1.4980086088180542,1.8509795154386664e-06,1.1517465114593506,0.8847759962081909,0.8847759962081909,0.0,35.92964553833008,28.0,13298.2060546875,-0.0,283.2947082519531,1.0,283.1499938964844,284.1791381835937,290.8828125,291.8612365722656,293.1499938964844,293.1499938964844,283.1499938964844,26658.9140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192282199859619,1.0,0.0,0.0,3.089327812194824,3.089345216751098,6.368267690959328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.16162109375,0.0,935.118896484375,1895.4371337890625,0.0,569.5667114257812,0.7644187211990356,1.0,0.0,3.0,1.0,0.0
12208860,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331135511398315,0.2561351358890533,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696536183357239,0.1290125399827957,0.1230730563402175,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074318408966064,0.2127179503440857,0.1493179202079773,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375815510749817,0.1128902211785316,0.1078800857067108,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.776172399520874,0.1321497410535812,0.5985718965530396,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25848388671875,284.83416748046875,1.0,0.2786829173564911,1.0,1.0,0.0,1.0,-1.4822043180465698,1.4822025299072266,1.8148582512367284e-06,1.139040470123291,0.8762760162353516,0.8762760162353516,0.0,34.79899215698242,31.0,13244.5166015625,-0.0,273.4698791503906,1.0,283.1499938964844,284.1889953613281,290.89599609375,291.87213134765625,293.1499938964844,293.1499938964844,283.1499938964844,26493.1875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520057201385498,1.0,0.0,0.0,3.0451443195343018,3.045161247253418,6.187412964209216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.85546875,0.0,899.25927734375,1895.4371337890625,0.0,572.4388427734375,0.7539066672325134,1.0,0.0,3.0,1.0,0.0
12208920,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331135511398315,0.2561351358890533,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696536183357239,0.1290125399827957,0.1230730563402175,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074318408966064,0.2127179503440857,0.1493179202079773,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375815510749817,0.1128902211785316,0.1078800857067108,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.776172399520874,0.1321497410535812,0.5985718965530396,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25848388671875,284.83416748046875,1.0,0.2786829173564911,1.0,1.0,0.0,1.0,-1.4822043180465698,1.4822025299072266,1.8148582512367284e-06,1.139040470123291,0.8762760162353516,0.8762760162353516,0.0,34.79899215698242,31.0,13244.5166015625,-0.0,273.4698791503906,1.0,283.1499938964844,284.1889953613281,290.89599609375,291.87213134765625,293.1499938964844,293.1499938964844,283.1499938964844,26493.1875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520057201385498,1.0,0.0,0.0,3.0451443195343018,3.045161247253418,6.187412964209216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.85546875,0.0,899.25927734375,1895.4371337890625,0.0,572.4388427734375,0.7539066672325134,1.0,0.0,3.0,1.0,0.0
12208980,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393185436725616,0.2546342611312866,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701033353805542,0.1285455971956253,0.122600108385086,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9084271788597108,0.2121993154287338,0.1489340662956237,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374178171157837,0.1122078374028205,0.1072021499276161,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754713892936707,0.1310880035161972,0.5936521291732788,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770484089851379,1.0,1.0,0.0,1.0,-1.4726510047912598,1.4726492166519165,1.7931712363861152e-06,1.1312847137451172,0.8685221076011658,0.8685221076011658,0.0,34.4045295715332,34.0,13214.302734375,-0.0,268.346923828125,1.0,283.1499938964844,284.2083435058594,290.9109802246094,291.8838806152344,293.1499938964844,293.1499938964844,283.1499938964844,25943.265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189601182937622,1.0,0.0,0.0,2.981067657470703,2.981083869934082,5.929758231104643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.9443359375,0.0,847.05908203125,1895.4371337890625,0.0,568.6408081054688,0.7385741472244263,1.0,0.0,3.0,1.0,0.0
12209040,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393185436725616,0.2546342611312866,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701033353805542,0.1285455971956253,0.122600108385086,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9084271788597108,0.2121993154287338,0.1489340662956237,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374178171157837,0.1122078374028205,0.1072021499276161,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754713892936707,0.1310880035161972,0.5936521291732788,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770484089851379,1.0,1.0,0.0,1.0,-1.4726510047912598,1.4726492166519165,1.7931712363861152e-06,1.1312847137451172,0.8685221076011658,0.8685221076011658,0.0,34.4045295715332,34.0,13214.302734375,-0.0,268.346923828125,1.0,283.1499938964844,284.2083435058594,290.9109802246094,291.8838806152344,293.1499938964844,293.1499938964844,283.1499938964844,25943.265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189601182937622,1.0,0.0,0.0,2.981067657470703,2.981083869934082,5.929758231104643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.9443359375,0.0,847.05908203125,1895.4371337890625,0.0,568.6408081054688,0.7385741472244263,1.0,0.0,3.0,1.0,0.0
