time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209100,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.342119961977005,0.2552177906036377,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7691270112991333,0.1283449977636337,0.1224033236503601,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9073460698127748,0.2119698226451873,0.1487695872783661,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7362869381904602,0.1119013950228691,0.1069045886397361,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7738927602767944,0.1305841952562332,0.5913726687431335,284.8662414550781,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.289794921875,284.86846923828125,1.0,0.2767585515975952,1.0,1.0,0.0,1.0,-1.469822883605957,1.4698210954666138,1.786739289855177e-06,1.1289458274841309,0.8650796413421631,0.8650796413421631,0.0,34.43489456176758,34.0,13199.033203125,-0.0,267.2098083496094,1.0,283.1499938964844,284.2225952148437,290.9200744628906,291.89129638671875,293.1499938964844,293.1499938964844,283.1499938964844,25445.16796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181725025177002,1.0,0.0,0.0,2.9365923404693604,2.93660831451416,5.754143330705119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.24365234375,0.0,811.3360595703125,1895.4371337890625,0.0,565.9299926757812,0.7306550741195679,1.0,0.0,3.0,1.0,0.0
12209160,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.3447057008743286,0.2565912902355194,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674477100372314,0.128164917230606,0.122231401503086,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9053612351417542,0.2117580473423004,0.1486219465732574,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.734544038772583,0.1116168722510337,0.1066331192851066,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715870141983032,0.1300916224718094,0.5891775488853455,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2966003417969,284.8812561035156,1.0,0.2767799496650696,1.0,1.0,0.0,1.0,-1.4681257009506226,1.4681239128112793,1.7828442651079968e-06,1.1275012493133545,0.8616345524787903,0.8616345524787903,0.0,34.60097122192383,37.0,13204.0458984375,-0.0,266.89874267578125,1.0,283.1499938964844,284.234375,290.9305419921875,291.9013061523437,293.1499938964844,293.1499938964844,283.1499938964844,25153.4609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174732804298401,1.0,0.0,0.0,2.9061877727508545,2.906203508377075,5.635607180920488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.8642578125,0.0,787.780029296875,1895.4371337890625,0.0,563.5346069335938,0.7205804586410522,1.0,0.0,3.0,1.0,0.0
12209220,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492399752140045,0.2613629400730133,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623230218887329,0.1278594583272934,0.1219530925154686,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992507457733154,0.2113781124353408,0.1483675986528396,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295090556144714,0.11110720038414,0.1061600446701049,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651354074478149,0.1291245073080063,0.5849484801292419,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776296138763428,1.0,1.0,0.0,1.0,-1.467568039894104,1.4675662517547607,1.7813905515140505e-06,1.1268571615219116,0.855708122253418,0.855708122253418,0.0,35.29679870605469,40.0,13233.9365234375,-0.0,268.3984375,1.0,283.1499938964844,284.2673034667969,290.95281982421875,291.924072265625,293.1499938964844,293.1499938964844,283.1499938964844,24214.005859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166239142417908,1.0,0.0,0.0,2.8260931968688965,2.82610821723938,5.329252985575295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.86962890625,0.0,726.9036865234375,1895.4371337890625,0.0,560.638427734375,0.7012483477592468,1.0,0.0,3.0,1.0,0.0
12209280,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492399752140045,0.2613629400730133,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623230218887329,0.1278594583272934,0.1219530925154686,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992507457733154,0.2113781124353408,0.1483675986528396,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295090556144714,0.11110720038414,0.1061600446701049,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651354074478149,0.1291245073080063,0.5849484801292419,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776296138763428,1.0,1.0,0.0,1.0,-1.467568039894104,1.4675662517547607,1.7813905515140505e-06,1.1268571615219116,0.855708122253418,0.855708122253418,0.0,35.29679870605469,40.0,13233.9365234375,-0.0,268.3984375,1.0,283.1499938964844,284.2673034667969,290.95281982421875,291.924072265625,293.1499938964844,293.1499938964844,283.1499938964844,24214.005859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166239142417908,1.0,0.0,0.0,2.8260931968688965,2.82610821723938,5.329252985575295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.86962890625,0.0,726.9036865234375,1895.4371337890625,0.0,560.638427734375,0.7012483477592468,1.0,0.0,3.0,1.0,0.0
12209340,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.351709246635437,0.2656117677688598,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.758057713508606,0.1276986896991729,0.1218168064951896,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8940553665161133,0.211160659790039,0.1482294648885727,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253859639167786,0.1108192130923271,0.1059023737907409,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7599755525588989,0.1285108625888824,0.5823131203651428,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067626953125,284.93475341796875,1.0,0.2786633372306824,1.0,1.0,0.0,1.0,-1.4688652753829956,1.4688634872436523,1.7841535964180366e-06,1.1277562379837036,0.8525776267051697,0.8525776267051697,0.0,35.9727783203125,40.0,13257.755859375,-0.0,270.6449890136719,1.0,283.1499938964844,284.2926025390625,290.9672546386719,291.9398498535156,293.1499938964844,293.1499938964844,283.1499938964844,23461.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516676127910614,1.0,0.0,0.0,2.7674543857574463,2.7674686908721924,5.110392748974846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.82421875,0.0,683.9597778320312,1895.4371337890625,0.0,560.8161010742188,0.6898707151412964,1.0,0.0,3.0,1.0,0.0
12209400,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529570996761322,0.2683454751968384,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7554090619087219,0.1276191025972366,0.1217535957694053,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8907834887504578,0.2110459804534912,0.1481597274541854,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7228122353553772,0.110669270157814,0.1057719960808754,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568127512931824,0.1281661242246627,0.5808480978012085,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3067321777344,284.9459533691406,1.0,0.2793901264667511,1.0,1.0,0.0,1.0,-1.4700716733932495,1.4700698852539062,1.786774305401195e-06,1.1286393404006958,0.8508123755455017,0.8508123755455017,0.0,36.42411804199219,43.0,13281.8203125,-0.0,272.2939758300781,1.0,283.1499938964844,284.30450439453125,290.97528076171875,291.949462890625,293.1499938964844,293.1499938964844,283.1499938964844,23183.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169346332550049,1.0,0.0,0.0,2.7442939281463623,2.7443079948425293,5.025214022680302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.5849609375,0.0,667.566162109375,1895.4371337890625,0.0,561.6961669921875,0.6814072132110596,1.0,0.0,3.0,1.0,0.0
12209460,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559198379516601,0.2770633101463318,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.74742591381073,0.1274367123842239,0.1216229498386383,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807545304298401,0.2107548862695694,0.1479905992746353,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148217558860779,0.1102957278490066,0.1054590120911598,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473803162574768,0.1272084712982177,0.5768163204193115,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.281883180141449,1.0,1.0,0.0,1.0,-1.474960446357727,1.4749586582183838,1.7975407899939455e-06,1.1323341131210327,0.847025990486145,0.847025990486145,0.0,37.91709518432617,46.0,13339.294921875,-0.0,278.1592712402344,1.0,283.1499938964844,284.34478759765625,290.9946594238281,291.9730834960937,293.1499938964844,293.1499938964844,283.1499938964844,22096.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181926488876343,1.0,0.0,0.0,2.66292667388916,2.66294002532959,4.7316407858488674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.99072265625,0.0,611.3905639648438,1895.4371337890625,0.0,565.9993286132812,0.6615586876869202,1.0,0.0,3.0,1.0,0.0
12209520,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559198379516601,0.2770633101463318,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.74742591381073,0.1274367123842239,0.1216229498386383,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807545304298401,0.2107548862695694,0.1479905992746353,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148217558860779,0.1102957278490066,0.1054590120911598,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473803162574768,0.1272084712982177,0.5768163204193115,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.281883180141449,1.0,1.0,0.0,1.0,-1.474960446357727,1.4749586582183838,1.7975407899939455e-06,1.1323341131210327,0.847025990486145,0.847025990486145,0.0,37.91709518432617,46.0,13339.294921875,-0.0,278.1592712402344,1.0,283.1499938964844,284.34478759765625,290.9946594238281,291.9730834960937,293.1499938964844,293.1499938964844,283.1499938964844,22096.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181926488876343,1.0,0.0,0.0,2.66292667388916,2.66294002532959,4.7316407858488674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.99072265625,0.0,611.3905639648438,1895.4371337890625,0.0,565.9993286132812,0.6615586876869202,1.0,0.0,3.0,1.0,0.0
12209580,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581880331039428,0.2871156334877014,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389655113220215,0.1273079663515091,0.1215546503663063,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699329495429993,0.2105016261339187,0.1478562206029892,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056100368499756,0.1099813506007194,0.1052138656377792,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374606132507324,0.1262503713369369,0.5728333592414856,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29541015625,285.0197448730469,1.0,0.2849588990211487,1.0,1.0,0.0,1.0,-1.4817081689834597,1.4817063808441162,1.8126479517377447e-06,1.1376036405563354,0.844414234161377,0.844414234161377,0.0,39.71821594238281,49.0,13403.529296875,-0.0,285.660888671875,1.0,283.1499938964844,284.387451171875,291.01007080078125,291.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,20976.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199755430221558,1.0,0.0,0.0,2.583266019821167,2.58327865600586,4.452784310160496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.74853515625,0.0,559.1119995117188,1895.4371337890625,0.0,572.1553344726562,0.6420015096664429,1.0,0.0,3.0,1.0,0.0
12209640,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581880331039428,0.2871156334877014,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389655113220215,0.1273079663515091,0.1215546503663063,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699329495429993,0.2105016261339187,0.1478562206029892,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056100368499756,0.1099813506007194,0.1052138656377792,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374606132507324,0.1262503713369369,0.5728333592414856,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29541015625,285.0197448730469,1.0,0.2849588990211487,1.0,1.0,0.0,1.0,-1.4817081689834597,1.4817063808441162,1.8126479517377447e-06,1.1376036405563354,0.844414234161377,0.844414234161377,0.0,39.71821594238281,49.0,13403.529296875,-0.0,285.660888671875,1.0,283.1499938964844,284.387451171875,291.01007080078125,291.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,20976.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199755430221558,1.0,0.0,0.0,2.583266019821167,2.58327865600586,4.452784310160496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.74853515625,0.0,559.1119995117188,1895.4371337890625,0.0,572.1553344726562,0.6420015096664429,1.0,0.0,3.0,1.0,0.0
12209700,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3591009378433227,0.2925302386283874,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7346751689910889,0.1272646337747573,0.1215427666902542,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.864412784576416,0.2103900015354156,0.1478011608123779,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.700738251209259,0.1098464652895927,0.1051151528954505,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7324302196502686,0.125771552324295,0.5708574652671814,285.03741455078125,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2903747558594,285.0407409667969,1.0,0.2866749167442322,1.0,1.0,0.0,1.0,-1.4856371879577637,1.4856352806091309,1.8214972214991576e-06,1.1406863927841189,0.8436301350593567,0.8436301350593567,0.0,40.71909332275391,49.0,13428.552734375,-0.0,289.9375,1.0,283.1499938964844,284.4121398925781,291.0161437988281,292.00128173828125,293.1499938964844,293.1499938964844,283.1499938964844,20286.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209344625473022,1.0,0.0,0.0,2.536364793777466,2.536376714706421,4.292563744456857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.8203125,0.0,529.5452270507812,1895.4371337890625,0.0,575.494384765625,0.6332167387008667,1.0,0.0,3.0,1.0,0.0
12209760,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.35989511013031,0.29814413189888,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303916811943054,0.1272379010915756,0.1215485855937004,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8589127659797668,0.210291102528572,0.1477567255496978,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6958370804786682,0.1097282543778419,0.1050343737006187,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273807525634766,0.1252948194742202,0.5688991546630859,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2848815917969,285.0588073730469,1.0,0.2884913086891174,1.0,1.0,0.0,1.0,-1.4898821115493774,1.4898802042007446,1.8311028497919324e-06,1.1440294981002808,0.8430358171463013,0.8430358171463013,0.0,41.77879333496094,37.0,13471.8828125,-0.0,294.52703857421875,1.0,283.1499938964844,284.4320373535156,291.0218811035156,292.0099182128906,293.1499938964844,293.1499938964844,283.1499938964844,19838.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219451785087585,1.0,0.0,0.0,2.50602126121521,2.506032943725586,4.190470974663185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.861328125,0.0,510.94287109375,1895.4371337890625,0.0,579.0352783203125,0.625901997089386,1.0,0.0,3.0,1.0,0.0
12209820,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626829087734222,0.2960116267204284,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319045066833496,0.1271982491016388,0.1214922964572906,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606532216072083,0.2100833356380462,0.1476044952869415,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970760226249695,0.1095080599188804,0.1048063486814498,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272615432739258,0.1243397444486618,0.5645301938056946,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862938046455383,1.0,1.0,0.0,1.0,-1.4815659523010254,1.481564164161682,1.8123695326721645e-06,1.1375317573547363,0.8426116704940796,0.8426116704940796,0.0,41.253395080566406,25.0,13455.876953125,-0.0,289.4664611816406,1.0,283.1499938964844,284.4554748535156,291.0307922363281,292.0224304199219,293.1499938964844,293.1499938964844,283.1499938964844,19183.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239835977554321,1.0,0.0,0.0,2.462154626846313,2.4621660709381104,4.045051014145429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.14892578125,0.0,484.7469482421875,1895.4371337890625,0.0,586.2442626953125,0.615302562713623,1.0,0.0,3.0,1.0,0.0
12209880,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626829087734222,0.2960116267204284,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319045066833496,0.1271982491016388,0.1214922964572906,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606532216072083,0.2100833356380462,0.1476044952869415,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970760226249695,0.1095080599188804,0.1048063486814498,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272615432739258,0.1243397444486618,0.5645301938056946,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862938046455383,1.0,1.0,0.0,1.0,-1.4815659523010254,1.481564164161682,1.8123695326721645e-06,1.1375317573547363,0.8426116704940796,0.8426116704940796,0.0,41.253395080566406,25.0,13455.876953125,-0.0,289.4664611816406,1.0,283.1499938964844,284.4554748535156,291.0307922363281,292.0224304199219,293.1499938964844,293.1499938964844,283.1499938964844,19183.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239835977554321,1.0,0.0,0.0,2.462154626846313,2.4621660709381104,4.045051014145429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.14892578125,0.0,484.7469482421875,1895.4371337890625,0.0,586.2442626953125,0.615302562713623,1.0,0.0,3.0,1.0,0.0
12209940,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690250515937805,0.2818764448165893,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.742887556552887,0.1271795183420181,0.1213740855455398,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743884563446045,0.2098504900932312,0.1473765671253204,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.708541989326477,0.1093136370182037,0.1045207902789115,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365290522575378,0.1234858036041259,0.5600926876068115,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.0806579589844,1.0,0.279670387506485,1.0,1.0,0.0,1.0,-1.4585177898406982,1.458516001701355,1.7608190319151618e-06,1.1192458868026731,0.8428640961647034,0.8428640961647034,0.0,38.41646194458008,28.0,13346.8935546875,-0.0,272.2802429199219,1.0,283.1499938964844,284.4606018066406,291.0318603515625,292.0211486816406,293.1499938964844,293.1499938964844,283.1499938964844,18746.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248024463653564,1.0,0.0,0.0,2.434515953063965,2.4345271587371826,3.954746148338018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.84814453125,0.0,468.5616149902344,1895.4371337890625,0.0,589.16552734375,0.6085805892944336,1.0,0.0,3.0,1.0,0.0
12210000,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690250515937805,0.2818764448165893,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.742887556552887,0.1271795183420181,0.1213740855455398,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743884563446045,0.2098504900932312,0.1473765671253204,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.708541989326477,0.1093136370182037,0.1045207902789115,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365290522575378,0.1234858036041259,0.5600926876068115,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.0806579589844,1.0,0.279670387506485,1.0,1.0,0.0,1.0,-1.4585177898406982,1.458516001701355,1.7608190319151618e-06,1.1192458868026731,0.8428640961647034,0.8428640961647034,0.0,38.41646194458008,28.0,13346.8935546875,-0.0,272.2802429199219,1.0,283.1499938964844,284.4606018066406,291.0318603515625,292.0211486816406,293.1499938964844,293.1499938964844,283.1499938964844,18746.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248024463653564,1.0,0.0,0.0,2.434515953063965,2.4345271587371826,3.954746148338018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.84814453125,0.0,468.5616149902344,1895.4371337890625,0.0,589.16552734375,0.6085805892944336,1.0,0.0,3.0,1.0,0.0
12210060,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776077032089233,0.272157073020935,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511197924613953,0.1272100806236267,0.1213261932134628,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844609260559082,0.2096275389194488,0.1471705436706543,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164245843887329,0.1091701239347457,0.1043082699179649,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431855201721191,0.1228246539831161,0.5566038489341736,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755714058876037,1.0,1.0,0.0,1.0,-1.442092776298523,1.4420911073684692,1.7245074559468776e-06,1.1060515642166138,0.8438795208930969,0.8438795208930969,0.0,36.52510833740234,31.0,13292.6953125,-0.0,260.6533508300781,1.0,283.1499938964844,284.4638061523437,291.0294494628906,292.014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18443.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238627791404724,1.0,0.0,0.0,2.418107986450196,2.418119192123413,3.901618299551046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.2412109375,0.0,458.8959655761719,1895.4371337890625,0.0,585.8143920898438,0.6045263409614563,1.0,0.0,3.0,1.0,0.0
12210120,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776077032089233,0.272157073020935,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511197924613953,0.1272100806236267,0.1213261932134628,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844609260559082,0.2096275389194488,0.1471705436706543,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164245843887329,0.1091701239347457,0.1043082699179649,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431855201721191,0.1228246539831161,0.5566038489341736,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755714058876037,1.0,1.0,0.0,1.0,-1.442092776298523,1.4420911073684692,1.7245074559468776e-06,1.1060515642166138,0.8438795208930969,0.8438795208930969,0.0,36.52510833740234,31.0,13292.6953125,-0.0,260.6533508300781,1.0,283.1499938964844,284.4638061523437,291.0294494628906,292.014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18443.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238627791404724,1.0,0.0,0.0,2.418107986450196,2.418119192123413,3.901618299551046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.2412109375,0.0,458.8959655761719,1895.4371337890625,0.0,585.8143920898438,0.6045263409614563,1.0,0.0,3.0,1.0,0.0
12210180,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858280181884765,0.2674244046211242,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554610967636108,0.127292051911354,0.121361956000328,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894503712654114,0.2094340324401855,0.1470084935426712,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201520800590515,0.1090743541717529,0.1041769683361053,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461840510368347,0.1222889423370361,0.5539501309394836,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733573317527771,1.0,1.0,0.0,1.0,-1.432913303375244,1.4329116344451904,1.704424448689679e-06,1.0986731052398682,0.8458291292190552,0.8458291292190552,0.0,35.60503005981445,34.0,13298.615234375,-0.0,254.5933380126953,1.0,283.1499938964844,284.4686889648437,291.0318908691406,292.0149841308594,293.1499938964844,293.1499938964844,283.1499938964844,18217.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225499868392944,1.0,0.0,0.0,2.4101083278656006,2.41011929512024,3.875846061873745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.98193359375,0.0,453.8427734375,1895.4371337890625,0.0,581.1648559570312,0.6024399399757385,1.0,0.0,3.0,1.0,0.0
12210240,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858280181884765,0.2674244046211242,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554610967636108,0.127292051911354,0.121361956000328,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894503712654114,0.2094340324401855,0.1470084935426712,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201520800590515,0.1090743541717529,0.1041769683361053,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461840510368347,0.1222889423370361,0.5539501309394836,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733573317527771,1.0,1.0,0.0,1.0,-1.432913303375244,1.4329116344451904,1.704424448689679e-06,1.0986731052398682,0.8458291292190552,0.8458291292190552,0.0,35.60503005981445,34.0,13298.615234375,-0.0,254.5933380126953,1.0,283.1499938964844,284.4686889648437,291.0318908691406,292.0149841308594,293.1499938964844,293.1499938964844,283.1499938964844,18217.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225499868392944,1.0,0.0,0.0,2.4101083278656006,2.41011929512024,3.875846061873745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.98193359375,0.0,453.8427734375,1895.4371337890625,0.0,581.1648559570312,0.6024399399757385,1.0,0.0,3.0,1.0,0.0
12210300,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896577060222626,0.2665586769580841,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563466429710388,0.1273502260446548,0.1214062944054603,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8902986645698547,0.2093471139669418,0.1469417959451675,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207972407341003,0.1090423837304115,0.1041363626718521,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464536428451538,0.1220409646630287,0.5527913570404053,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736572265625,285.0862121582031,1.0,0.2728552520275116,1.0,1.0,0.0,1.0,-1.430406093597412,1.4304044246673584,1.6989400819511502e-06,1.0966320037841797,0.8469914793968201,0.8469914793968201,0.0,35.423343658447266,34.0,13317.7421875,-0.0,253.1199188232422,1.0,283.1499938964844,284.47137451171875,291.034912109375,292.01824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18127.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221677422523499,1.0,0.0,0.0,2.408623695373535,2.4086344242095947,3.871072067340721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.33935546875,0.0,452.6702270507813,1895.4371337890625,0.0,579.8179931640625,0.6019823551177979,1.0,0.0,3.0,1.0,0.0
12210360,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9990000128746032,0.3932744264602661,0.2665877640247345,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7564414739608765,0.1274184733629226,0.1214662045240402,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901435732841492,0.2092653512954712,0.1468831598758697,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207170128822327,0.1090200692415237,0.1041108295321464,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7459554076194763,0.1217960119247436,0.5516879558563232,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3835754394531,285.08917236328125,1.0,0.2727039158344269,1.0,1.0,0.0,1.0,-1.429086208343506,1.429084539413452,1.6960270841082092e-06,1.095527172088623,0.8479440212249756,0.8479440212249756,0.0,35.40354919433594,37.0,13345.6201171875,-0.0,252.53065490722656,1.0,283.1499938964844,284.474365234375,291.03857421875,292.02294921875,293.1499938964844,293.1499938964844,283.1499938964844,18064.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220881700515747,1.0,0.0,0.0,2.408064126968384,2.4080750942230225,3.869273825785058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.14306640625,0.0,452.0858154296875,1895.4371337890625,0.0,579.5380249023438,0.6017658114433289,1.0,0.0,3.0,1.0,0.0
12210420,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998531103134155,0.2690157890319824,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545434832572937,0.127581849694252,0.1216273382306099,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871860504150391,0.2091143727302551,0.1467862129211425,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186338305473328,0.1090015098452568,0.1041001677513122,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429133057594299,0.121296726167202,0.5495387315750122,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.273316353559494,1.0,1.0,0.0,1.0,-1.42948317527771,1.4294815063476562,1.6967496776487678e-06,1.095706343650818,0.8499367833137512,0.8499367833137512,0.0,35.79214859008789,40.0,13424.3251953125,-0.0,253.63902282714844,1.0,283.1499938964844,284.4814147949219,291.04608154296875,292.0345458984375,293.1499938964844,293.1499938964844,283.1499938964844,17971.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229048132896423,1.0,0.0,0.0,2.4092490673065186,2.409259796142578,3.873082619065826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.63134765625,0.0,452.2093505859375,1895.4371337890625,0.0,582.417724609375,0.6018970608711243,1.0,0.0,3.0,1.0,0.0
12210480,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998531103134155,0.2690157890319824,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545434832572937,0.127581849694252,0.1216273382306099,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871860504150391,0.2091143727302551,0.1467862129211425,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186338305473328,0.1090015098452568,0.1041001677513122,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429133057594299,0.121296726167202,0.5495387315750122,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.273316353559494,1.0,1.0,0.0,1.0,-1.42948317527771,1.4294815063476562,1.6967496776487678e-06,1.095706343650818,0.8499367833137512,0.8499367833137512,0.0,35.79214859008789,40.0,13424.3251953125,-0.0,253.63902282714844,1.0,283.1499938964844,284.4814147949219,291.04608154296875,292.0345458984375,293.1499938964844,293.1499938964844,283.1499938964844,17971.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229048132896423,1.0,0.0,0.0,2.4092490673065186,2.409259796142578,3.873082619065826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.63134765625,0.0,452.2093505859375,1895.4371337890625,0.0,582.417724609375,0.6018970608711243,1.0,0.0,3.0,1.0,0.0
12210540,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.4040541052818298,0.2724584937095642,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7517419457435608,0.1277193278074264,0.121773712337017,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832233548164368,0.2090140283107757,0.1467307060956955,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157545685768127,0.1090074777603149,0.1041223406791687,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7393057346343994,0.1209194287657737,0.5479769110679626,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.402099609375,285.1031188964844,1.0,0.2744074761867523,1.0,1.0,0.0,1.0,-1.4318755865097046,1.4318739175796509,1.7018157905113185e-06,1.0974918603897097,0.8514530658721924,0.8514530658721924,0.0,36.38379287719727,40.0,13496.7880859375,-0.0,256.0647277832031,1.0,283.1499938964844,284.4872131347656,291.050537109375,292.0433349609375,293.1499938964844,293.1499938964844,283.1499938964844,17923.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242207050323486,1.0,0.0,0.0,2.411594867706299,2.411605834960937,3.8806285829196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.2216796875,0.0,453.1221008300781,1895.4371337890625,0.0,587.088623046875,0.6023492217063904,1.0,0.0,3.0,1.0,0.0
12210600,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055717289447784,0.2741226255893707,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7503975033760071,0.1277767717838287,0.121836706995964,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.881352424621582,0.2089765518903732,0.1467118561267852,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7143663167953491,0.1090136691927909,0.104136936366558,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7376478314399719,0.1207675039768219,0.547357976436615,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.40301513671875,285.1058349609375,1.0,0.2749564349651336,1.0,1.0,0.0,1.0,-1.433200478553772,1.4331988096237185,1.70464193161024e-06,1.0984967947006226,0.8520625829696655,0.8520625829696655,0.0,36.67547225952149,43.0,13527.90625,-0.0,257.3235778808594,1.0,283.1499938964844,284.4896240234375,291.0519104003906,292.0466003417969,293.1499938964844,293.1499938964844,283.1499938964844,17908.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248629450798035,1.0,0.0,0.0,2.4127674102783203,2.412778377532959,3.8844032701490505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.646484375,0.0,453.6199035644531,1895.4371337890625,0.0,589.3821411132812,0.602587103843689,1.0,0.0,3.0,1.0,0.0
12210660,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.4104707241058349,0.2813863456249237,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446683645248413,0.1279995739459991,0.1220878660678863,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734556436538696,0.2088495641946792,0.1466560661792755,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082460522651672,0.1090527698397636,0.1042146831750869,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307679653167725,0.120198905467987,0.5450772047042847,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.117431640625,1.0,0.2774266302585602,1.0,1.0,0.0,1.0,-1.4395091533660889,1.4395073652267456,1.71819374372717e-06,1.103334665298462,0.8543459177017212,0.8543459177017212,0.0,37.978126525878906,46.0,13658.328125,-0.0,263.13623046875,1.0,283.1499938964844,284.4990539550781,291.0550537109375,292.0573425292969,293.1499938964844,293.1499938964844,283.1499938964844,17862.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276213884353638,1.0,0.0,0.0,2.417970657348633,2.4179816246032715,3.901174920883932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.85498046875,0.0,455.9529418945313,1895.4371337890625,0.0,599.3360595703125,0.6036773324012756,1.0,0.0,3.0,1.0,0.0
12210720,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.4104707241058349,0.2813863456249237,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446683645248413,0.1279995739459991,0.1220878660678863,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734556436538696,0.2088495641946792,0.1466560661792755,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082460522651672,0.1090527698397636,0.1042146831750869,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307679653167725,0.120198905467987,0.5450772047042847,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.117431640625,1.0,0.2774266302585602,1.0,1.0,0.0,1.0,-1.4395091533660889,1.4395073652267456,1.71819374372717e-06,1.103334665298462,0.8543459177017212,0.8543459177017212,0.0,37.978126525878906,46.0,13658.328125,-0.0,263.13623046875,1.0,283.1499938964844,284.4990539550781,291.0550537109375,292.0573425292969,293.1499938964844,293.1499938964844,283.1499938964844,17862.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276213884353638,1.0,0.0,0.0,2.417970657348633,2.4179816246032715,3.901174920883932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.85498046875,0.0,455.9529418945313,1895.4371337890625,0.0,599.3360595703125,0.6036773324012756,1.0,0.0,3.0,1.0,0.0
12210780,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146495163440704,0.2902858257293701,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7380008101463318,0.1282576471567154,0.1223816201090812,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.864328920841217,0.2087505906820297,0.1466243416070938,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007963061332703,0.1091244518756866,0.1043330729007721,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227886319160461,0.1196002289652824,0.542701780796051,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380615234375,1.0,0.2805474996566772,1.0,1.0,0.0,1.0,-1.4477968215942385,1.4477951526641846,1.7361679738314706e-06,1.1097533702850342,0.856961190700531,0.856961190700531,0.0,39.62847137451172,49.0,13837.9404296875,-0.0,270.6945495605469,1.0,283.1499938964844,284.5128479003906,291.0566711425781,292.0687866210937,293.1499938964844,293.1499938964844,283.1499938964844,17823.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310099124908447,1.0,0.0,0.0,2.424607753753662,2.4246184825897217,3.922620521734643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.66455078125,0.0,459.0335693359375,1895.4371337890625,0.0,611.7969360351562,0.6050961017608643,1.0,0.0,3.0,1.0,0.0
12210840,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146495163440704,0.2902858257293701,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7380008101463318,0.1282576471567154,0.1223816201090812,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.864328920841217,0.2087505906820297,0.1466243416070938,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007963061332703,0.1091244518756866,0.1043330729007721,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227886319160461,0.1196002289652824,0.542701780796051,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380615234375,1.0,0.2805474996566772,1.0,1.0,0.0,1.0,-1.4477968215942385,1.4477951526641846,1.7361679738314706e-06,1.1097533702850342,0.856961190700531,0.856961190700531,0.0,39.62847137451172,49.0,13837.9404296875,-0.0,270.6945495605469,1.0,283.1499938964844,284.5128479003906,291.0566711425781,292.0687866210937,293.1499938964844,293.1499938964844,283.1499938964844,17823.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310099124908447,1.0,0.0,0.0,2.424607753753662,2.4246184825897217,3.922620521734643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.66455078125,0.0,459.0335693359375,1895.4371337890625,0.0,611.7969360351562,0.6050961017608643,1.0,0.0,3.0,1.0,0.0
12210900,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164905548095703,0.2952175438404083,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7344664931297302,0.1284011602401733,0.1225465834140777,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595196008682251,0.2087138593196869,0.1466208696365356,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6968008279800415,0.109173484146595,0.1044091135263443,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184613943099976,0.1192923933267593,0.541493833065033,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.390869140625,285.1487731933594,1.0,0.2823100090026855,1.0,1.0,0.0,1.0,-1.4525519609451294,1.452550172805786,1.7465580413045243e-06,1.1134576797485352,0.8583815097808838,0.8583815097808838,0.0,40.56695175170898,49.0,13932.7294921875,-0.0,275.0467834472656,1.0,283.1499938964844,284.52001953125,291.0572814941406,292.07489013671875,293.1499938964844,293.1499938964844,283.1499938964844,17805.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329732894897461,1.0,0.0,0.0,2.428430557250977,2.4284415245056152,3.9350004499283386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.244140625,0.0,460.8390197753906,1895.4371337890625,0.0,619.1361694335938,0.605920135974884,1.0,0.0,3.0,1.0,0.0
