time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210960,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.4181732535362243,0.3004114627838135,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7308493256568909,0.1285528689622879,0.1227222084999084,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546323180198669,0.2086832374334335,0.1466239988803863,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6926936507225037,0.1092300340533256,0.1044951304793357,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7138957381248474,0.1189786493778228,0.5402711629867554,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.38525390625,285.1595764160156,1.0,0.2841854691505432,1.0,1.0,0.0,1.0,-1.457636833190918,1.4576351642608645,1.757727545736998e-06,1.1174325942993164,0.8598758578300476,0.8598758578300476,0.0,41.57291030883789,52.0,14030.0966796875,-0.0,279.7360534667969,1.0,283.1499938964844,284.5272521972656,291.0574951171875,292.08087158203125,293.1499938964844,293.1499938964844,283.1499938964844,17788.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350850224494934,1.0,0.0,0.0,2.432560682296753,2.432571649551392,3.948396170017077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.84619140625,0.0,462.8078308105469,1895.4371337890625,0.0,627.1290283203125,0.6068141460418701,1.0,0.0,3.0,1.0,0.0
12211020,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210936725139618,0.3114215433597564,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234547734260559,0.1288782805204391,0.1231014132499694,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448276519775391,0.2086359560489654,0.1466457247734069,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843274235725403,0.1093625575304031,0.1046928763389587,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039709091186523,0.1183341071009635,0.5377787947654724,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.1814270019531,1.0,0.2882131338119507,1.0,1.0,0.0,1.0,-1.4685804843902588,1.4685786962509155,1.7819664890339482e-06,1.1260281801223757,0.8630837798118591,0.8630837798118591,0.0,43.76326751708984,55.0,14230.8037109375,-0.0,289.9945678710937,1.0,283.1499938964844,284.541748046875,291.0566101074219,292.09197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17757.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396131277084351,1.0,0.0,0.0,2.441669464111328,2.441680669784546,3.978021538841858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.0009765625,0.0,467.201904296875,1895.4371337890625,0.0,644.6185302734375,0.6087953448295593,1.0,0.0,3.0,1.0,0.0
12211080,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210936725139618,0.3114215433597564,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234547734260559,0.1288782805204391,0.1231014132499694,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448276519775391,0.2086359560489654,0.1466457247734069,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843274235725403,0.1093625575304031,0.1046928763389587,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039709091186523,0.1183341071009635,0.5377787947654724,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.1814270019531,1.0,0.2882131338119507,1.0,1.0,0.0,1.0,-1.4685804843902588,1.4685786962509155,1.7819664890339482e-06,1.1260281801223757,0.8630837798118591,0.8630837798118591,0.0,43.76326751708984,55.0,14230.8037109375,-0.0,289.9945678710937,1.0,283.1499938964844,284.541748046875,291.0566101074219,292.09197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17757.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396131277084351,1.0,0.0,0.0,2.441669464111328,2.441680669784546,3.978021538841858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.0009765625,0.0,467.201904296875,1895.4371337890625,0.0,644.6185302734375,0.6087953448295593,1.0,0.0,3.0,1.0,0.0
12211140,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234499037265777,0.323058009147644,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158576250076294,0.1292302906513214,0.1235142201185226,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.835186779499054,0.2086034566164016,0.1466841548681259,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759912967681885,0.1095179766416549,0.1049207672476768,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936998963356018,0.1176684200763702,0.5352244973182678,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35662841796875,285.2033386230469,1.0,0.2925339341163635,1.0,1.0,0.0,1.0,-1.480298399925232,1.480296611785889,1.8082165524901937e-06,1.135285496711731,0.8665860295295715,0.8665860295295715,0.0,46.162147521972656,58.0,14437.35546875,-0.0,301.27130126953125,1.0,283.1499938964844,284.5561218261719,291.05401611328125,292.1017150878906,293.1499938964844,293.1499938964844,283.1499938964844,17728.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443578958511353,1.0,0.0,0.0,2.451845407485962,2.45185661315918,4.011248222468567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.0380859375,0.0,472.1785888671875,1895.4371337890625,0.0,663.4680786132812,0.6110191345214844,1.0,0.0,3.0,1.0,0.0
12211200,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234499037265777,0.323058009147644,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158576250076294,0.1292302906513214,0.1235142201185226,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.835186779499054,0.2086034566164016,0.1466841548681259,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759912967681885,0.1095179766416549,0.1049207672476768,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936998963356018,0.1176684200763702,0.5352244973182678,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35662841796875,285.2033386230469,1.0,0.2925339341163635,1.0,1.0,0.0,1.0,-1.480298399925232,1.480296611785889,1.8082165524901937e-06,1.135285496711731,0.8665860295295715,0.8665860295295715,0.0,46.162147521972656,58.0,14437.35546875,-0.0,301.27130126953125,1.0,283.1499938964844,284.5561218261719,291.05401611328125,292.1017150878906,293.1499938964844,293.1499938964844,283.1499938964844,17728.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443578958511353,1.0,0.0,0.0,2.451845407485962,2.45185661315918,4.011248222468567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.0380859375,0.0,472.1785888671875,1895.4371337890625,0.0,663.4680786132812,0.6110191345214844,1.0,0.0,3.0,1.0,0.0
12211260,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256725609302521,0.3345462083816528,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087363004684448,0.1299515664577484,0.124148428440094,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264886736869812,0.2089171707630157,0.1468736231327057,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687289476394653,0.1100413352251052,0.1053678765892982,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843498349189758,0.1173369511961937,0.5335434675216675,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970961332321167,1.0,1.0,0.0,1.0,-1.493596076965332,1.4935941696166992,1.83832969469222e-06,1.1458112001419067,0.8703843951225281,0.8703843951225281,0.0,48.64328002929688,61.0,14656.08203125,-0.0,313.65594482421875,1.0,283.1499938964844,284.57086181640625,291.0506286621094,292.1107788085937,293.1499938964844,293.1499938964844,283.1499938964844,17702.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490764379501343,1.0,0.0,0.0,2.462997436523437,2.463008642196656,4.047820709729422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.3193359375,0.0,477.7005615234375,1895.4371337890625,0.0,682.7567138671875,0.6134647130966187,1.0,0.0,3.0,1.0,0.0
12211320,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256725609302521,0.3345462083816528,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087363004684448,0.1299515664577484,0.124148428440094,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264886736869812,0.2089171707630157,0.1468736231327057,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687289476394653,0.1100413352251052,0.1053678765892982,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843498349189758,0.1173369511961937,0.5335434675216675,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970961332321167,1.0,1.0,0.0,1.0,-1.493596076965332,1.4935941696166992,1.83832969469222e-06,1.1458112001419067,0.8703843951225281,0.8703843951225281,0.0,48.64328002929688,61.0,14656.08203125,-0.0,313.65594482421875,1.0,283.1499938964844,284.57086181640625,291.0506286621094,292.1107788085937,293.1499938964844,293.1499938964844,283.1499938964844,17702.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490764379501343,1.0,0.0,0.0,2.462997436523437,2.463008642196656,4.047820709729422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.3193359375,0.0,477.7005615234375,1895.4371337890625,0.0,682.7567138671875,0.6134647130966187,1.0,0.0,3.0,1.0,0.0
12211380,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281970858573913,0.3450141251087188,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033952474594116,0.1312108486890792,0.1253083348274231,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195275068283081,0.2097117900848388,0.1474160701036453,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637243032455444,0.1111072897911071,0.1063439548015594,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772319674491882,0.1175338178873062,0.534284234046936,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019452691078186,1.0,1.0,0.0,1.0,-1.510266661643982,1.5102647542953491,1.8765534832709816e-06,1.1590207815170288,0.8745306134223938,0.8745306134223938,0.0,51.059383392333984,64.0,14904.125,-0.0,327.6839599609375,1.0,283.1499938964844,284.587646484375,291.048583984375,292.1220703125,293.1499938964844,293.1499938964844,283.1499938964844,17675.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537601113319397,1.0,0.0,0.0,2.475120782852173,2.4751322269439697,4.087767422333857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.03759765625,0.0,483.7693176269531,1895.4371337890625,0.0,702.4509887695312,0.6161293983459473,1.0,0.0,3.0,1.0,0.0
12211440,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281970858573913,0.3450141251087188,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033952474594116,0.1312108486890792,0.1253083348274231,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195275068283081,0.2097117900848388,0.1474160701036453,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637243032455444,0.1111072897911071,0.1063439548015594,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772319674491882,0.1175338178873062,0.534284234046936,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019452691078186,1.0,1.0,0.0,1.0,-1.510266661643982,1.5102647542953491,1.8765534832709816e-06,1.1590207815170288,0.8745306134223938,0.8745306134223938,0.0,51.059383392333984,64.0,14904.125,-0.0,327.6839599609375,1.0,283.1499938964844,284.587646484375,291.048583984375,292.1220703125,293.1499938964844,293.1499938964844,283.1499938964844,17675.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537601113319397,1.0,0.0,0.0,2.475120782852173,2.4751322269439697,4.087767422333857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.03759765625,0.0,483.7693176269531,1895.4371337890625,0.0,702.4509887695312,0.6161293983459473,1.0,0.0,3.0,1.0,0.0
12211500,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295556843280792,0.3500280380249023,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012524008750916,0.1319822818040847,0.1260367482900619,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164411187171936,0.2102280408143997,0.1477804332971573,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617941856384277,0.1117847710847854,0.1069828271865844,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742652058601379,0.117776021361351,0.5353617072105408,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3336181640625,285.2642822265625,1.0,0.3044781982898712,1.0,1.0,0.0,1.0,-1.5196568965911863,1.5196549892425537,1.8983132576977368e-06,1.1664656400680542,0.8767456412315369,0.8767456412315369,0.0,52.26757049560547,64.0,15037.763671875,-0.0,335.3145446777344,1.0,283.1499938964844,284.59674072265625,291.04852294921875,292.12921142578125,293.1499938964844,293.1499938964844,283.1499938964844,17662.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561851859092712,1.0,0.0,0.0,2.4815564155578613,2.481567621231079,4.10905215630919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.01025390625,0.0,487.0166320800781,1895.4371337890625,0.0,712.8668823242188,0.6175457239151001,1.0,0.0,3.0,1.0,0.0
12211560,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.43095463514328,0.3549587726593017,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6993580460548401,0.1328256577253341,0.1268399208784103,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135209083557129,0.2108042240142822,0.1481906026601791,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601325869560242,0.1125371754169464,0.1076987460255622,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715874075889587,0.1180936396121978,0.5368057489395142,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3323059082031,285.27813720703125,1.0,0.3070783317089081,1.0,1.0,0.0,1.0,-1.5296255350112915,1.5296236276626587,1.9215915472159395e-06,1.1743696928024292,0.879056990146637,0.879056990146637,0.0,53.48543548583984,52.0,15176.7724609375,-0.0,343.3389587402344,1.0,283.1499938964844,284.60614013671875,291.049072265625,292.1373291015625,293.1499938964844,293.1499938964844,283.1499938964844,17649.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558707058429718,1.0,0.0,0.0,2.488238573074341,2.4882500171661377,4.1312114262836985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.34619140625,0.0,490.4073181152344,1895.4371337890625,0.0,723.8593139648438,0.6190176606178284,1.0,0.0,3.0,1.0,0.0
12211620,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352906048297882,0.3517044186592102,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048965096473694,0.1346810609102249,0.128512755036354,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173874020576477,0.2120807468891143,0.149032324552536,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654078960418701,0.1142112389206886,0.1092012003064155,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752151846885681,0.1189179047942161,0.5400739908218384,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065019249916076,1.0,1.0,0.0,1.0,-1.5344769954681396,1.5344749689102173,1.933130988618359e-06,1.1783490180969238,0.8837922811508179,0.8837922811508179,0.0,52.89934921264648,55.0,15338.6044921875,-0.0,344.1966552734375,1.0,283.1499938964844,284.6150207519531,291.0498046875,292.1509094238281,293.1499938964844,293.1499938964844,283.1499938964844,17626.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638224482536316,1.0,0.0,0.0,2.502218008041382,2.5022294521331787,4.177761638857193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.2568359375,0.0,497.5849914550781,1895.4371337890625,0.0,746.6669311523438,0.6221048831939697,1.0,0.0,3.0,1.0,0.0
12211680,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352906048297882,0.3517044186592102,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048965096473694,0.1346810609102249,0.128512755036354,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173874020576477,0.2120807468891143,0.149032324552536,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654078960418701,0.1142112389206886,0.1092012003064155,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752151846885681,0.1189179047942161,0.5400739908218384,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065019249916076,1.0,1.0,0.0,1.0,-1.5344769954681396,1.5344749689102173,1.933130988618359e-06,1.1783490180969238,0.8837922811508179,0.8837922811508179,0.0,52.89934921264648,55.0,15338.6044921875,-0.0,344.1966552734375,1.0,283.1499938964844,284.6150207519531,291.0498046875,292.1509094238281,293.1499938964844,293.1499938964844,283.1499938964844,17626.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638224482536316,1.0,0.0,0.0,2.502218008041382,2.5022294521331787,4.177761638857193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.2568359375,0.0,497.5849914550781,1895.4371337890625,0.0,746.6669311523438,0.6221048831939697,1.0,0.0,3.0,1.0,0.0
12211740,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405294954776764,0.3500329256057739,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089635729789734,0.1363333165645599,0.1300151199102401,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199209570884705,0.2132151573896408,0.1497894525527954,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6694004535675049,0.1157103702425956,0.110562115907669,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779487133026123,0.1198017075657844,0.543676495552063,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565368652344,285.30633544921875,1.0,0.307332307100296,1.0,1.0,0.0,1.0,-1.5411343574523926,1.5411324501037598,1.9487461031530984e-06,1.1835421323776243,0.8876553177833557,0.8876553177833557,0.0,52.67667388916016,55.0,15478.314453125,-0.0,346.9088134765625,1.0,283.1499938964844,284.62078857421875,291.0472717285156,292.1560363769531,293.1499938964844,293.1499938964844,283.1499938964844,17614.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672062635421753,1.0,0.0,0.0,2.513760089874268,2.5137715339660645,4.216391857880808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.6728515625,0.0,503.60064697265625,1895.4371337890625,0.0,762.1363525390625,0.6246653199195862,1.0,0.0,3.0,1.0,0.0
12211800,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418744146823883,0.349959522485733,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097694873809814,0.1367686092853546,0.1304153203964233,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203224539756775,0.213515043258667,0.1499921381473541,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702199578285217,0.1161054670810699,0.110925443470478,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784647107124329,0.1200514584779739,0.5447298288345337,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.36114501953125,285.3100891113281,1.0,0.30766761302948,1.0,1.0,0.0,1.0,-1.54347026348114,1.543468356132507,1.954271056092693e-06,1.1853890419006348,0.8886553645133972,0.8886553645133972,0.0,52.705997467041016,58.0,15519.93359375,-0.0,348.1466064453125,1.0,283.1499938964844,284.6229553222656,291.0468139648437,292.1576232910156,293.1499938964844,293.1499938964844,283.1499938964844,17611.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679622292518616,1.0,0.0,0.0,2.5167055130004883,2.5167171955108643,4.226279202157457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.12255859375,0.0,505.1432800292969,1895.4371337890625,0.0,765.6347045898438,0.6253188848495483,1.0,0.0,3.0,1.0,0.0
12211860,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.448585033416748,0.3508851528167724,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130380272865295,0.1390720903873443,0.1325493603944778,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215025663375854,0.2151112258434295,0.1510815173387527,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736878156661987,0.1181938648223877,0.1128625273704528,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804704070091248,0.1214407905936241,0.5507304072380066,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.3100459277629852,1.0,1.0,0.0,1.0,-1.557978630065918,1.5579766035079956,1.988827989407582e-06,1.1968733072280884,0.8938508629798889,0.8938508629798889,0.0,53.17703628540039,61.0,15753.130859375,0.0,356.6706848144531,1.0,283.1499938964844,284.6358947753906,291.047607421875,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17595.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716438293457031,1.0,0.0,0.0,2.531804323196411,2.531816005706787,4.2771415564857307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.08154296875,0.0,513.103515625,1895.4371337890625,0.0,782.8936767578125,0.6286708116531372,1.0,0.0,3.0,1.0,0.0
12211920,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.448585033416748,0.3508851528167724,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130380272865295,0.1390720903873443,0.1325493603944778,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215025663375854,0.2151112258434295,0.1510815173387527,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736878156661987,0.1181938648223877,0.1128625273704528,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804704070091248,0.1214407905936241,0.5507304072380066,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.3100459277629852,1.0,1.0,0.0,1.0,-1.557978630065918,1.5579766035079956,1.988827989407582e-06,1.1968733072280884,0.8938508629798889,0.8938508629798889,0.0,53.17703628540039,61.0,15753.130859375,0.0,356.6706848144531,1.0,283.1499938964844,284.6358947753906,291.047607421875,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17595.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716438293457031,1.0,0.0,0.0,2.531804323196411,2.531816005706787,4.2771415564857307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.08154296875,0.0,513.103515625,1895.4371337890625,0.0,782.8936767578125,0.6286708116531372,1.0,0.0,3.0,1.0,0.0
12211980,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551232755184173,0.3536613583564758,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152958512306213,0.1415721029043197,0.134888470172882,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215236663818359,0.2168585211038589,0.152289405465126,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762449145317078,0.1204538866877555,0.114981785416603,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816136240959167,0.1230189055204391,0.5577151775360107,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.40252685546875,285.356201171875,1.0,0.3134214580059051,1.0,1.0,0.0,1.0,-1.5764979124069214,1.576495885848999,2.033515556831844e-06,1.211543083190918,0.8994002938270569,0.8994002938270569,0.0,54.117286682128906,64.0,16022.6591796875,0.0,368.658203125,1.0,283.1499938964844,284.6517639160156,291.05328369140625,292.1893920898437,293.1499938964844,293.1499938964844,283.1499938964844,17577.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757247805595398,1.0,0.0,0.0,2.5475411415100098,2.5475528240203857,4.330477452185733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.64794921875,0.0,521.4934692382812,1895.4371337890625,0.0,802.4619750976562,0.632167398929596,1.0,0.0,3.0,1.0,0.0
12212040,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551232755184173,0.3536613583564758,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152958512306213,0.1415721029043197,0.134888470172882,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215236663818359,0.2168585211038589,0.152289405465126,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762449145317078,0.1204538866877555,0.114981785416603,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816136240959167,0.1230189055204391,0.5577151775360107,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.40252685546875,285.356201171875,1.0,0.3134214580059051,1.0,1.0,0.0,1.0,-1.5764979124069214,1.576495885848999,2.033515556831844e-06,1.211543083190918,0.8994002938270569,0.8994002938270569,0.0,54.117286682128906,64.0,16022.6591796875,0.0,368.658203125,1.0,283.1499938964844,284.6517639160156,291.05328369140625,292.1893920898437,293.1499938964844,293.1499938964844,283.1499938964844,17577.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757247805595398,1.0,0.0,0.0,2.5475411415100098,2.5475528240203857,4.330477452185733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.64794921875,0.0,521.4934692382812,1895.4371337890625,0.0,802.4619750976562,0.632167398929596,1.0,0.0,3.0,1.0,0.0
12212100,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.4583013355731964,0.3556326329708099,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7161321043968201,0.1428911536931991,0.1361294537782669,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8211824297904968,0.217785432934761,0.1529348045587539,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772399544715881,0.1216431558132171,0.1161037608981132,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.6819082498550415,0.1238657310605049,0.5615057349205017,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.41094970703125,285.3697509765625,1.0,0.3154238164424896,1.0,1.0,0.0,1.0,-1.5870262384414673,1.587024211883545,2.059204007309745e-06,1.219882845878601,0.9023184776306152,0.9023184776306152,0.0,54.73892974853516,64.0,16169.1142578125,0.0,375.8174133300781,1.0,283.1499938964844,284.6606140136719,291.05743408203125,292.201416015625,293.1499938964844,293.1499938964844,283.1499938964844,17568.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578058660030365,1.0,0.0,0.0,2.555659770965576,2.5556716918945312,4.358122964731592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.21484375,0.0,525.8594970703125,1895.4371337890625,0.0,813.86279296875,0.6339724659919739,1.0,0.0,3.0,1.0,0.0
12212160,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4614161849021911,0.3579362034797668,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.716813325881958,0.1442540735006332,0.1374155133962631,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206494450569153,0.2187462598085403,0.1536063104867935,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6780785918235779,0.1228696480393409,0.1172645464539527,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820480823516846,0.1247464269399643,0.5654687285423279,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185791015625,285.3839416503906,1.0,0.3176075518131256,1.0,1.0,0.0,1.0,-1.5982927083969116,1.5982906818389893,2.086919721477898e-06,1.2288060188293457,0.9053373336791992,0.9053373336791992,0.0,55.44969177246094,67.0,16322.474609375,0.0,383.6940612792969,1.0,283.1499938964844,284.669921875,291.0620422363281,292.2144775390625,293.1499938964844,293.1499938964844,283.1499938964844,17559.03515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806095004081726,1.0,0.0,0.0,2.5639498233795166,2.5639615058898926,4.386441787573858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.1904296875,0.0,530.344482421875,1895.4371337890625,0.0,826.4996337890625,0.6388164758682251,1.0,0.0,3.0,1.0,0.0
12212220,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4649158120155334,0.3609613478183746,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.717435359954834,0.1458745002746582,0.1389516443014145,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198279738426208,0.2198870182037353,0.1544102281332016,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.678877055644989,0.1243249699473381,0.1186485737562179,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820410490036011,0.1257971376180648,0.5702313184738159,285.3917236328125,284.95001220703125,295.53271484375,288.0408630371094,295.5300598144531,297.42633056640625,285.39324951171875,1.0,0.3203283548355102,1.0,1.0,0.0,1.0,-1.612112522125244,1.6121103763580322,2.1212354113231413e-06,1.23974871635437,0.908835232257843,0.908835232257843,0.0,56.371055603027344,67.0,16527.669921875,0.0,393.62408447265625,1.0,283.1499938964844,284.6701965332031,291.0687255859375,292.2329406738281,293.1499938964844,293.1499938964844,283.1499938964844,17876.53515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839646458625793,1.0,0.0,0.0,2.597453355789185,2.5974655151367188,4.501827675085224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.15185546875,0.0,550.638916015625,1895.4371337890625,0.0,843.4058227539062,0.6442291736602783,1.0,0.0,3.0,1.0,0.0
12212280,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.4674115478992462,0.3634100258350372,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177861928939819,0.1470916867256164,0.1401080787181854,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190920352935791,0.2207413166761398,0.1550137102603912,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793513894081116,0.1254160702228546,0.1196887642145156,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6819249987602234,0.1265870183706283,0.5738250613212585,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4312438964844,285.4024353027344,1.0,0.3224449455738067,1.0,1.0,0.0,1.0,-1.6227282285690308,1.6227260828018188,2.147833356502815e-06,1.2481518983840942,0.9114697575569152,0.9114697575569152,0.0,57.11129760742188,70.0,16672.53125,0.0,401.4427490234375,1.0,283.1499938964844,284.6739196777344,291.0733947753906,292.2458801269531,293.1499938964844,293.1499938964844,283.1499938964844,17990.14453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586612343788147,1.0,0.0,0.0,2.613400220870972,2.613412618637085,4.557274735361716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.79541015625,0.0,560.2722778320312,1895.4371337890625,0.0,856.9776000976562,0.6509453058242798,1.0,0.0,3.0,1.0,0.0
12212340,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730862379074096,0.3698403239250183,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183489799499512,0.1500607430934906,0.1429377496242523,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170053362846375,0.2228159308433532,0.156485840678215,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801842451095581,0.1280699968338012,0.122227519750595,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813629865646362,0.1285121738910675,0.582626223564148,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277961015701294,1.0,1.0,0.0,1.0,-1.6492269039154053,1.6492246389389038,2.215126869486994e-06,1.269115924835205,0.9177550077438354,0.9177550077438354,0.0,59.05144119262695,73.0,17051.416015625,0.0,421.6103515625,1.0,283.1499938964844,284.6710205078125,291.0848999023437,292.2795715332031,293.1499938964844,293.1499938964844,283.1499938964844,18641.26171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935475826263428,1.0,0.0,0.0,2.6787269115448,2.678739786148072,4.787956981999741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.59423828125,0.0,601.92138671875,1895.4371337890625,0.0,893.5089721679688,0.666893720626831,1.0,0.0,3.0,1.0,0.0
12212400,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730862379074096,0.3698403239250183,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183489799499512,0.1500607430934906,0.1429377496242523,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170053362846375,0.2228159308433532,0.156485840678215,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801842451095581,0.1280699968338012,0.122227519750595,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813629865646362,0.1285121738910675,0.582626223564148,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277961015701294,1.0,1.0,0.0,1.0,-1.6492269039154053,1.6492246389389038,2.215126869486994e-06,1.269115924835205,0.9177550077438354,0.9177550077438354,0.0,59.05144119262695,73.0,17051.416015625,0.0,421.6103515625,1.0,283.1499938964844,284.6710205078125,291.0848999023437,292.2795715332031,293.1499938964844,293.1499938964844,283.1499938964844,18641.26171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935475826263428,1.0,0.0,0.0,2.6787269115448,2.678739786148072,4.787956981999741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.59423828125,0.0,601.92138671875,1895.4371337890625,0.0,893.5089721679688,0.666893720626831,1.0,0.0,3.0,1.0,0.0
12212460,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784637093544006,0.3769911229610443,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186474800109863,0.1531519889831543,0.1458917260169983,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145595192909241,0.2249655425548553,0.1580158174037933,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807209253311157,0.1308215260505676,0.1248676255345344,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805102825164795,0.130511537194252,0.5918026566505432,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472351074219,285.4277038574219,1.0,0.3335499167442322,1.0,1.0,0.0,1.0,-1.6773821115493774,1.677379846572876,2.288034465891542e-06,1.291370153427124,0.9241753816604614,0.9241753816604614,0.0,61.22216033935547,76.0,17452.55859375,0.0,443.9785461425781,1.0,283.1499938964844,284.66424560546875,291.0958251953125,292.31402587890625,293.1499938964844,293.1499938964844,283.1499938964844,19442.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601077675819397,1.0,0.0,0.0,2.7544097900390625,2.754423141479492,5.062329364591278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.2060546875,0.0,652.8889770507812,1895.4371337890625,0.0,934.817626953125,0.6853241324424744,1.0,0.0,3.0,1.0,0.0
12212520,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784637093544006,0.3769911229610443,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186474800109863,0.1531519889831543,0.1458917260169983,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145595192909241,0.2249655425548553,0.1580158174037933,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807209253311157,0.1308215260505676,0.1248676255345344,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805102825164795,0.130511537194252,0.5918026566505432,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472351074219,285.4277038574219,1.0,0.3335499167442322,1.0,1.0,0.0,1.0,-1.6773821115493774,1.677379846572876,2.288034465891542e-06,1.291370153427124,0.9241753816604614,0.9241753816604614,0.0,61.22216033935547,76.0,17452.55859375,0.0,443.9785461425781,1.0,283.1499938964844,284.66424560546875,291.0958251953125,292.31402587890625,293.1499938964844,293.1499938964844,283.1499938964844,19442.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601077675819397,1.0,0.0,0.0,2.7544097900390625,2.754423141479492,5.062329364591278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.2060546875,0.0,652.8889770507812,1895.4371337890625,0.0,934.817626953125,0.6853241324424744,1.0,0.0,3.0,1.0,0.0
12212580,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.483582079410553,0.3846502304077148,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188124656677246,0.156360775232315,0.1489632874727249,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119066953659058,0.2271919995546341,0.15960294008255,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810956001281738,0.1336656957864761,0.1276018619537353,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795094609260559,0.1325828433036804,0.6013292074203491,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396154344081878,1.0,1.0,0.0,1.0,-1.7068915367126465,1.7068891525268557,2.366001353948377e-06,1.314670443534851,0.9307267069816588,0.9307267069816588,0.0,63.57978057861328,79.0,17871.318359375,0.0,468.3759765625,1.0,283.1499938964844,284.6557312011719,291.1063842773437,292.3489990234375,293.1499938964844,293.1499938964844,283.1499938964844,20347.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089256405830383,1.0,0.0,0.0,2.836678981781006,2.836693286895752,5.369251425690891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.5546875,0.0,711.5597534179688,1895.4371337890625,0.0,979.6287841796876,0.7053239941596985,1.0,0.0,3.0,1.0,0.0
12212640,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.483582079410553,0.3846502304077148,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188124656677246,0.156360775232315,0.1489632874727249,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119066953659058,0.2271919995546341,0.15960294008255,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810956001281738,0.1336656957864761,0.1276018619537353,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795094609260559,0.1325828433036804,0.6013292074203491,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396154344081878,1.0,1.0,0.0,1.0,-1.7068915367126465,1.7068891525268557,2.366001353948377e-06,1.314670443534851,0.9307267069816588,0.9307267069816588,0.0,63.57978057861328,79.0,17871.318359375,0.0,468.3759765625,1.0,283.1499938964844,284.6557312011719,291.1063842773437,292.3489990234375,293.1499938964844,293.1499938964844,283.1499938964844,20347.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089256405830383,1.0,0.0,0.0,2.836678981781006,2.836693286895752,5.369251425690891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.5546875,0.0,711.5597534179688,1895.4371337890625,0.0,979.6287841796876,0.7053239941596985,1.0,0.0,3.0,1.0,0.0
12212700,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860574305057525,0.3886118829250335,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188804745674133,0.1580090522766113,0.1505423337221145,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105440735816956,0.2283354550600052,0.1604190170764923,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812593936920166,0.1351217329502105,0.1290032863616943,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789937019348145,0.1336460560560226,0.6062244772911072,285.4403991699219,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4532165527344,285.4411926269531,1.0,0.342741847038269,1.0,1.0,0.0,1.0,-1.7220838069915771,1.7220813035964966,2.406758994766278e-06,1.3266557455062866,0.9340340495109558,0.9340340495109558,0.0,64.81636810302734,79.0,18093.87109375,0.0,481.2942504882813,1.0,283.1499938964844,284.64813232421875,291.1119079589844,292.3675537109375,293.1499938964844,293.1499938964844,283.1499938964844,20944.125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129353046417236,1.0,0.0,0.0,2.8875176906585693,2.8875324726104736,5.563430249821977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.119140625,0.0,749.6858520507812,1895.4371337890625,0.0,1003.1839599609376,0.7149010896682739,1.0,0.0,3.0,1.0,0.0
12212760,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884819090366363,0.3926392793655395,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7189509272575378,0.1596869379281997,0.152149423956871,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091692328453064,0.2294988930225372,0.1612486839294433,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814184188842773,0.1365994960069656,0.1304258406162262,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784805059432983,0.1347275972366333,0.6112033128738403,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4544372558594,285.4483947753906,1.0,0.3459203541278839,1.0,1.0,0.0,1.0,-1.7375308275222778,1.7375284433364868,2.4486303118465003e-06,1.3388350009918213,0.9374144077301024,0.9374144077301024,0.0,66.0865707397461,82.0,18304.38671875,0.0,494.67291259765625,1.0,283.1499938964844,284.6466979980469,291.1170654296875,292.38482666015625,293.1499938964844,293.1499938964844,283.1499938964844,21321.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169320940971375,1.0,0.0,0.0,2.922952890396118,2.9229679107666016,5.700814540432475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.65966796875,0.0,776.7854614257812,1895.4371337890625,0.0,1027.0985107421875,0.7262692451477051,1.0,0.0,3.0,1.0,0.0
