time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212820,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.493201345205307,0.400814414024353,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191477417945862,0.1631331592798233,0.1554514020681381,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064398765563965,0.2318884879350662,0.1629539430141449,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817703247070312,0.139619693160057,0.1333348602056503,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775150895118713,0.1369480937719345,0.6214284896850586,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524075448513031,1.0,1.0,0.0,1.0,-1.769128441810608,1.7691259384155271,2.535627118049888e-06,1.3637253046035769,0.9442468285560608,0.9442468285560608,0.0,68.71073913574219,70.0,18749.509765625,0.0,522.7708740234375,1.0,283.1499938964844,284.63800048828125,291.1282653808594,292.4217529296875,293.1499938964844,293.1499938964844,283.1499938964844,22341.72265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250283122062683,1.0,0.0,0.0,3.011494398117065,3.011510372161865,6.051422474229184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.5615234375,0.0,847.7425537109375,1895.4371337890625,0.0,1076.84619140625,0.747741162776947,1.0,0.0,3.0,1.0,0.0
12212880,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.493201345205307,0.400814414024353,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191477417945862,0.1631331592798233,0.1554514020681381,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064398765563965,0.2318884879350662,0.1629539430141449,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817703247070312,0.139619693160057,0.1333348602056503,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775150895118713,0.1369480937719345,0.6214284896850586,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524075448513031,1.0,1.0,0.0,1.0,-1.769128441810608,1.7691259384155271,2.535627118049888e-06,1.3637253046035769,0.9442468285560608,0.9442468285560608,0.0,68.71073913574219,70.0,18749.509765625,0.0,522.7708740234375,1.0,283.1499938964844,284.63800048828125,291.1282653808594,292.4217529296875,293.1499938964844,293.1499938964844,283.1499938964844,22341.72265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250283122062683,1.0,0.0,0.0,3.011494398117065,3.011510372161865,6.051422474229184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.5615234375,0.0,847.7425537109375,1895.4371337890625,0.0,1076.84619140625,0.747741162776947,1.0,0.0,3.0,1.0,0.0
12212940,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4983115196228027,0.3975595235824585,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7251532673835754,0.1662453114986419,0.1583423912525177,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110406994819641,0.2340335249900818,0.1644200086593628,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883301734924316,0.1423334032297134,0.1358561962842941,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828798651695251,0.1389585137367248,0.6302208304405212,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626770019531,285.4594421386719,1.0,0.3533584773540497,1.0,1.0,0.0,1.0,-1.7840499877929688,1.7840474843978882,2.5775586891541025e-06,1.375637769699097,0.9502461552619934,0.9502461552619934,0.0,68.2824478149414,70.0,19037.046875,0.0,531.2794189453125,1.0,283.1499938964844,284.6221923828125,291.137451171875,292.45135498046875,293.1499938964844,293.1499938964844,283.1499938964844,23307.14453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632028341293335,1.0,0.0,0.0,3.092825174331665,3.092841863632202,6.382694550666201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.2490234375,0.0,916.6654052734376,1895.4371337890625,0.0,1121.2293701171875,0.7645034790039062,1.0,0.0,3.0,1.0,0.0
12213000,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4992070496082306,0.3963763415813446,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263785004615784,0.1666758060455322,0.1587349027395248,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8121436834335327,0.2343287765979766,0.1646163761615753,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896771192550659,0.1427081525325775,0.136196881532669,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840643882751465,0.1392403095960617,0.6314116716384888,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4648132324219,285.4593505859375,1.0,0.353218674659729,1.0,1.0,0.0,1.0,-1.785176396369934,1.785173773765564,2.5807396468735533e-06,1.3765361309051514,0.95106041431427,0.95106041431427,0.0,68.030029296875,73.0,19065.21875,0.0,531.2574462890625,1.0,283.1499938964844,284.62042236328125,291.13824462890625,292.4543151855469,293.1499938964844,293.1499938964844,283.1499938964844,23398.142578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329035758972168,1.0,0.0,0.0,3.101114511489868,3.1011314392089844,6.41695407921361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.6025390625,0.0,923.8389282226562,1895.4371337890625,0.0,1126.8658447265625,0.7694575786590576,1.0,0.0,3.0,1.0,0.0
12213060,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072240233421326,0.393854409456253,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325931787490845,0.1703450679779052,0.1621439307928085,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165146708488464,0.2368361055850982,0.1663310080766677,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965659856796265,0.1458993554115295,0.1391617953777313,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897395253181458,0.1416989266872406,0.6421120166778564,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557690680027008,1.0,1.0,0.0,1.0,-1.8047000169754028,1.8046973943710327,2.6358322884334484e-06,1.391792058944702,0.9578111171722412,0.9578111171722412,0.0,67.88263702392578,76.0,19397.99609375,0.0,543.8440551757812,1.0,283.1499938964844,284.6034240722656,291.1444702148437,292.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,24479.943359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639452338218689,1.0,0.0,0.0,3.1907334327697754,3.190751075744629,6.793198963350733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.630859375,0.0,1004.3723754882812,1895.4371337890625,0.0,1169.6466064453125,0.7911670207977295,1.0,0.0,3.0,1.0,0.0
12213120,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072240233421326,0.393854409456253,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325931787490845,0.1703450679779052,0.1621439307928085,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165146708488464,0.2368361055850982,0.1663310080766677,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965659856796265,0.1458993554115295,0.1391617953777313,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897395253181458,0.1416989266872406,0.6421120166778564,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557690680027008,1.0,1.0,0.0,1.0,-1.8047000169754028,1.8046973943710327,2.6358322884334484e-06,1.391792058944702,0.9578111171722412,0.9578111171722412,0.0,67.88263702392578,76.0,19397.99609375,0.0,543.8440551757812,1.0,283.1499938964844,284.6034240722656,291.1444702148437,292.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,24479.943359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639452338218689,1.0,0.0,0.0,3.1907334327697754,3.190751075744629,6.793198963350733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.630859375,0.0,1004.3723754882812,1895.4371337890625,0.0,1169.6466064453125,0.7911670207977295,1.0,0.0,3.0,1.0,0.0
12213180,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152276158332825,0.3940969407558441,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373909950256348,0.1741480529308319,0.165705606341362,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191215395927429,0.2394292652606964,0.1681225597858429,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018629908561707,0.1491969227790832,0.1422544568777084,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939778327941895,0.144305408000946,0.653653085231781,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071716308594,285.46453857421875,1.0,0.3594509065151214,1.0,1.0,0.0,1.0,-1.8289881944656368,1.828985452651977,2.705446831896552e-06,1.41084885597229,0.9646798372268676,0.9646798372268676,0.0,68.50106048583984,79.0,19779.138671875,0.0,562.3130493164062,1.0,283.1499938964844,284.5914306640625,291.15484619140625,292.5097351074219,293.1499938964844,293.1499938964844,283.1499938964844,25572.78125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453884840011597,1.0,0.0,0.0,3.279968500137329,3.279987335205078,7.178482519520912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.01318359375,0.0,1089.0318603515625,1895.4371337890625,0.0,1209.3289794921875,0.8127696514129639,1.0,0.0,3.0,1.0,0.0
12213240,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152276158332825,0.3940969407558441,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373909950256348,0.1741480529308319,0.165705606341362,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191215395927429,0.2394292652606964,0.1681225597858429,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018629908561707,0.1491969227790832,0.1422544568777084,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939778327941895,0.144305408000946,0.653653085231781,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071716308594,285.46453857421875,1.0,0.3594509065151214,1.0,1.0,0.0,1.0,-1.8289881944656368,1.828985452651977,2.705446831896552e-06,1.41084885597229,0.9646798372268676,0.9646798372268676,0.0,68.50106048583984,79.0,19779.138671875,0.0,562.3130493164062,1.0,283.1499938964844,284.5914306640625,291.15484619140625,292.5097351074219,293.1499938964844,293.1499938964844,283.1499938964844,25572.78125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453884840011597,1.0,0.0,0.0,3.279968500137329,3.279987335205078,7.178482519520912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.01318359375,0.0,1089.0318603515625,1895.4371337890625,0.0,1209.3289794921875,0.8127696514129639,1.0,0.0,3.0,1.0,0.0
12213300,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191377997398376,0.3949401676654815,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394282221794128,0.1760986894369125,0.1675401926040649,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199827671051025,0.2407600581645965,0.1690472513437271,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7040923833847046,0.1508843153715133,0.1438446044921875,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957113146781921,0.1456506550312042,0.6596612930297852,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160522460937,285.46685791015625,1.0,0.3616438806056976,1.0,1.0,0.0,1.0,-1.8424367904663088,1.842434048652649,2.744450057434733e-06,1.421396017074585,0.9681476950645448,0.9681476950645448,0.0,69.01309967041016,79.0,19988.935546875,0.0,573.2525634765625,1.0,283.1499938964844,284.58404541015625,291.162109375,292.5284423828125,293.1499938964844,293.1499938964844,283.1499938964844,26247.595703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484400033950806,1.0,0.0,0.0,3.332340717315674,3.33236026763916,7.409554996229417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.765625,0.0,1141.022705078125,1895.4371337890625,0.0,1230.0550537109375,0.8226689100265503,1.0,0.0,3.0,1.0,0.0
12213360,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229749083518982,0.396194726228714,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.741257905960083,0.1780809015035629,0.1694079935550689,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205962181091309,0.2421135306358337,0.16998952627182,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060807347297668,0.1525963097810745,0.1454614698886871,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972168684005737,0.1470185816287994,0.6657941341400146,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240173339844,285.4734802246094,1.0,0.3640359044075012,1.0,1.0,0.0,1.0,-1.8566224575042725,1.8566195964813232,2.7859418878506403e-06,1.4325168132781982,0.9716907143592834,0.9716907143592834,0.0,69.64229583740234,82.0,20193.01953125,0.0,585.2227783203125,1.0,283.1499938964844,284.58270263671875,291.1698303222656,292.5473327636719,293.1499938964844,293.1499938964844,283.1499938964844,26671.576171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515898704528809,1.0,0.0,0.0,3.36855411529541,3.368573904037476,7.571473474854429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.0361328125,0.0,1177.5948486328125,1895.4371337890625,0.0,1251.6771240234375,0.8342021107673645,1.0,0.0,3.0,1.0,0.0
12213420,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304367542266846,0.3997189104557037,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444117069244385,0.1821362227201461,0.1732406020164489,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.821235716342926,0.2448881417512893,0.1719291806221008,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094641327857971,0.1560908406972885,0.1487729251384735,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996654272079468,0.1498129665851593,0.678385317325592,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693201243877411,1.0,1.0,0.0,1.0,-1.886879801750183,1.8868769407272337,2.875638529076241e-06,1.456221103668213,0.9788734912872314,0.9788734912872314,0.0,71.19828033447266,85.0,20633.48828125,0.0,611.9737548828125,1.0,283.1499938964844,284.5765991210937,291.18719482421875,292.5896301269531,293.1499938964844,293.1499938964844,283.1499938964844,27773.853515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584024429321289,1.0,0.0,0.0,3.456422805786133,3.456443548202514,7.971627837832784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.97021484375,0.0,1269.994873046875,1895.4371337890625,0.0,1299.2203369140625,0.855448305606842,1.0,0.0,3.0,1.0,0.0
12213480,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304367542266846,0.3997189104557037,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444117069244385,0.1821362227201461,0.1732406020164489,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.821235716342926,0.2448881417512893,0.1719291806221008,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094641327857971,0.1560908406972885,0.1487729251384735,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996654272079468,0.1498129665851593,0.678385317325592,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693201243877411,1.0,1.0,0.0,1.0,-1.886879801750183,1.8868769407272337,2.875638529076241e-06,1.456221103668213,0.9788734912872314,0.9788734912872314,0.0,71.19828033447266,85.0,20633.48828125,0.0,611.9737548828125,1.0,283.1499938964844,284.5765991210937,291.18719482421875,292.5896301269531,293.1499938964844,293.1499938964844,283.1499938964844,27773.853515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584024429321289,1.0,0.0,0.0,3.456422805786133,3.456443548202514,7.971627837832784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.97021484375,0.0,1269.994873046875,1895.4371337890625,0.0,1299.2203369140625,0.855448305606842,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.9990000128746032,0.5341731309890747,0.4019695222377777,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.7458198070526123,0.1842686682939529,0.1752610206604004,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892578125,0.8213218450546265,0.2463506162166595,0.1729552298784256,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.7109312415122986,0.1579243689775467,0.1505153030157089,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.7006843686103821,0.1512780636548996,0.6850127577781677,285.48931884765625,284.95001220703125,296.3343811035156,288.1608581542969,296.3323059082031,297.5428161621094,285.4903564453125,1.0,0.372258573770523,1.0,1.0,0.0,1.0,-1.9032905101776123,1.903287649154663,2.924965201600571e-06,1.4690685272216797,0.9826287031173706,0.9826287031173706,0.0,72.13178253173828,85.0,20874.931640625,0.0,627.087890625,1.0,283.1499938964844,284.57183837890625,291.19659423828125,292.613037109375,293.1499938964844,293.1499938964844,283.1499938964844,28468.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621630191802979,1.0,0.0,0.0,3.509129047393799,3.509150505065918,8.216597393584379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.79296875,0.0,1327.8389892578125,1895.4371337890625,0.0,1325.910888671875,0.8654048442840576,1.0,0.0,3.0,1.0,0.0
12213600,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376397371292114,0.4043190777301788,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470375895500183,0.1863079518079757,0.1771947294473648,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212811946868896,0.2477514892816543,0.1739386469125747,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7121742367744446,0.1596753001213073,0.152180790901184,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.701521098613739,0.1526757776737213,0.6913438439369202,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54736328125,285.4989929199219,1.0,0.3751454949378967,1.0,1.0,0.0,1.0,-1.919216871261597,1.919213891029358,2.9732884740951704e-06,1.4815304279327393,0.9862561225891112,0.9862561225891112,0.0,73.08409881591797,88.0,21095.626953125,0.0,642.1256713867188,1.0,283.1499938964844,284.5726318359375,291.205078125,292.6343078613281,293.1499938964844,293.1499938964844,283.1499938964844,28876.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657999157905579,1.0,0.0,0.0,3.5434701442718506,3.543491840362549,8.378202664971468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.2001953125,0.0,1366.1063232421875,1895.4371337890625,0.0,1352.0181884765625,0.8764843940734863,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.9990000128746032,0.5412585735321045,0.407006174325943,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.7482373714447021,0.1884978711605072,0.179274246096611,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50396728515625,0.8211408853530884,0.2492583245038986,0.1749989539384842,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7133767604827881,0.1615530401468277,0.1539697349071502,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.7023051381111145,0.1541732996702194,0.6981400847434998,285.5040283203125,284.95001220703125,296.4045104980469,288.1762084960937,296.4024963378906,297.551513671875,285.5051574707031,1.0,0.3783109188079834,1.0,1.0,0.0,1.0,-1.936523079872132,1.9365200996398928,3.0263013286457863e-06,1.495065212249756,0.9901214241981506,0.9901214241981506,0.0,74.15925598144531,88.0,21346.646484375,0.0,658.84765625,1.0,283.1499938964844,284.56884765625,291.21441650390625,292.6583251953125,293.1499938964844,293.1499938964844,283.1499938964844,29573.037109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697956919670105,1.0,0.0,0.0,3.59574818611145,3.5957705974578857,8.627239367342554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.552734375,0.0,1426.2713623046875,1895.4371337890625,0.0,1381.0301513671875,0.8863296508789062,1.0,0.0,3.0,1.0,0.0
12213720,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5446246266365051,0.4097039103507995,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7492937445640564,0.1905902177095413,0.1812619566917419,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209292888641357,0.2507003545761108,0.1760138273239135,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144181728363037,0.1633447259664535,0.1556776165962219,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029596567153931,0.1556006968021392,0.7046226263046265,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55487060546875,285.5145568847656,1.0,0.3813847601413727,1.0,1.0,0.0,1.0,-1.953203558921814,1.9532004594802856,3.0778908239881275e-06,1.5081039667129517,0.9938571453094482,0.9938571453094482,0.0,75.23001861572266,91.0,21575.740234375,0.0,675.3284301757812,1.0,283.1499938964844,284.57037353515625,291.2227478027344,292.6800231933594,293.1499938964844,293.1499938964844,283.1499938964844,29980.244140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736094951629639,1.0,0.0,0.0,3.629715442657471,3.629738092422485,8.791003551777976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.419921875,0.0,1465.92724609375,1895.4371337890625,0.0,1409.0352783203125,0.8973155617713928,1.0,0.0,3.0,1.0,0.0
12213780,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514324307441711,0.415639191865921,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513098120689392,0.1949785649776458,0.1854357272386551,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203349113464355,0.2537315487861633,0.1781510263681411,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163628339767456,0.1670952290296554,0.1592575013637542,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041264176368713,0.1585850417613983,0.7181971073150635,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604553222656,285.531494140625,1.0,0.387938529253006,1.0,1.0,0.0,1.0,-1.9885094165802,1.9885061979293823,3.188668188158772e-06,1.535680890083313,1.0,1.0,0.0,77.57988739013672,94.0,22070.3671875,0.0,711.3134155273438,1.0,283.1499938964844,284.56951904296875,291.2401428222656,292.7263488769531,293.1499938964844,293.1499938964844,283.1499938964844,31108.876953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816644668579102,1.0,0.0,0.0,3.7148494720458975,3.7148733139038086,9.208221172229968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.44921875,0.0,1569.2742919921875,1895.4371337890625,0.0,1469.166259765625,0.9178622364997864,1.0,0.0,3.0,1.0,0.0
12213840,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514324307441711,0.415639191865921,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513098120689392,0.1949785649776458,0.1854357272386551,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203349113464355,0.2537315487861633,0.1781510263681411,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163628339767456,0.1670952290296554,0.1592575013637542,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041264176368713,0.1585850417613983,0.7181971073150635,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604553222656,285.531494140625,1.0,0.387938529253006,1.0,1.0,0.0,1.0,-1.9885094165802,1.9885061979293823,3.188668188158772e-06,1.535680890083313,1.0,1.0,0.0,77.57988739013672,94.0,22070.3671875,0.0,711.3134155273438,1.0,283.1499938964844,284.56951904296875,291.2401428222656,292.7263488769531,293.1499938964844,293.1499938964844,283.1499938964844,31108.876953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816644668579102,1.0,0.0,0.0,3.7148494720458975,3.7148733139038086,9.208221172229968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.44921875,0.0,1569.2742919921875,1895.4371337890625,0.0,1469.166259765625,0.9178622364997864,1.0,0.0,3.0,1.0,0.0
12213900,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547829270362854,0.4187519550323486,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522629499435425,0.1972121298313141,0.1875617802143097,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.819987416267395,0.255277931690216,0.1792427003383636,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172635793685913,0.1690004765987396,0.1610777825117111,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046470046043396,0.1600997745990753,0.7250940203666687,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.391308844089508,1.0,1.0,0.0,1.0,-2.006579875946045,2.0065767765045166,3.2461921364301816e-06,1.5497848987579346,1.0,1.0,0.0,78.8165512084961,94.0,22326.47265625,0.0,730.28564453125,1.0,283.1499938964844,284.5680847167969,291.2489013671875,292.7501525878906,293.1499938964844,293.1499938964844,283.1499938964844,31901.34765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857534050941467,1.0,0.0,0.0,3.762083768844605,3.762108325958252,9.443875228498656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.09716796875,0.0,1629.8707275390625,1895.4371337890625,0.0,1500.1866455078125,0.9265965819358826,1.0,0.0,3.0,1.0,0.0
12213960,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.5581071376800537,0.421936959028244,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531925439834595,0.1994727402925491,0.1897129714488983,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.8196207880973816,0.2568460702896118,0.1803487092256546,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181311249732971,0.1709262877702713,0.162917286157608,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051401138305664,0.1616304367780685,0.7320611476898193,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5646057128906,285.5512390136719,1.0,0.3947307765483856,1.0,1.0,0.0,1.0,-2.0248923301696777,2.0248889923095703,3.305049858681741e-06,1.564070701599121,1.0,1.0,0.0,80.0882797241211,97.0,22573.09765625,0.0,749.8832397460938,1.0,283.1499938964844,284.5722045898437,291.2572631835937,292.7728576660156,293.1499938964844,293.1499938964844,283.1499938964844,32406.611328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898175477981567,1.0,0.0,0.0,3.791759490966797,3.791784286499024,9.59345129558642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.96533203125,0.0,1668.7454833984375,1895.4371337890625,0.0,1531.3399658203125,0.9366649389266968,1.0,0.0,3.0,1.0,0.0
12214020,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646948218345642,0.4284407198429107,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550328373908997,0.2040744870901107,0.1940938532352447,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188883066177368,0.2600470781326294,0.1826082319021225,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198193073272705,0.1748391687870025,0.1666567325592041,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7061006426811218,0.1647409200668335,0.7462255358695984,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017025828361511,1.0,1.0,0.0,1.0,-2.0621790885925293,2.0621755123138428,3.4266424790985184e-06,1.5931376218795776,1.0,1.0,0.0,82.71662902832031,100.0,23085.173828125,0.0,790.8930053710938,1.0,283.1499938964844,284.5775451660156,291.2743835449219,292.8199157714844,293.1499938964844,293.1499938964844,283.04998779296875,33636.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979873180389404,1.0,0.0,0.0,3.863055467605591,3.863080978393554,9.957610700439543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.81884765625,0.0,1764.6583251953125,1895.4371337890625,0.0,1594.9058837890625,0.9531329274177552,1.0,0.0,3.0,1.0,0.0
12214080,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646948218345642,0.4284407198429107,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550328373908997,0.2040744870901107,0.1940938532352447,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188883066177368,0.2600470781326294,0.1826082319021225,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198193073272705,0.1748391687870025,0.1666567325592041,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7061006426811218,0.1647409200668335,0.7462255358695984,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017025828361511,1.0,1.0,0.0,1.0,-2.0621790885925293,2.0621755123138428,3.4266424790985184e-06,1.5931376218795776,1.0,1.0,0.0,82.71662902832031,100.0,23085.173828125,0.0,790.8930053710938,1.0,283.1499938964844,284.5775451660156,291.2743835449219,292.8199157714844,293.1499938964844,293.1499938964844,283.04998779296875,33636.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979873180389404,1.0,0.0,0.0,3.863055467605591,3.863080978393554,9.957610700439543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.81884765625,0.0,1764.6583251953125,1895.4371337890625,0.0,1594.9058837890625,0.9531329274177552,1.0,0.0,3.0,1.0,0.0
12214140,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704931020736694,0.4350092709064483,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.756574809551239,0.2084394842386245,0.1983088999986648,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.817959189414978,0.2629802227020263,0.18474081158638,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211998105049133,0.1785376667976379,0.1702446788549423,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7067850232124329,0.1676558852195739,0.7597569227218628,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085055589675903,1.0,1.0,0.0,1.0,-2.098251819610596,2.098248243331909,3.546524567354936e-06,1.6212427616119385,1.0,1.0,0.0,85.37480163574219,100.0,23749.24609375,0.0,832.2360229492188,1.0,283.05242919921875,284.5010681152344,291.3119812011719,292.90997314453125,293.1499938964844,293.1499938964844,283.04998779296875,34616.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113962173461914,1.0,0.0,0.0,3.918905019760132,3.918931484222412,1.0247613317915238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.05322265625,0.0,1842.3074951171875,1895.4371337890625,0.0,1701.8245849609375,0.9647520184516908,1.0,0.0,3.0,1.0,0.0
12214200,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5707266330718994,0.435295432806015,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566277980804443,0.2086207419633865,0.1984819769859314,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179085850715637,0.2631006240844726,0.1848261058330536,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212463021278381,0.1786908507347107,0.1703916788101196,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7068014740943909,0.1677758246660232,0.7603070139884949,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5674133300781,285.51971435546875,1.0,0.4087899625301361,1.0,1.0,0.0,1.0,-2.099743127822876,2.099739551544189,3.551527242962038e-06,1.622403860092163,1.0,1.0,0.0,85.48942565917969,103.0,23769.2734375,0.0,833.9891967773438,1.0,283.0520935058594,284.50115966796875,291.311767578125,292.91033935546875,293.1499938964844,293.1499938964844,282.75,34644.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711793065071106,1.0,0.0,0.0,3.9204957485198975,3.9205222129821777,1.025593519443646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.56884765625,0.0,1844.5518798828125,1895.4371337890625,0.0,1705.035400390625,0.9651304483413696,1.0,0.0,3.0,1.0,0.0
12214260,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751239657402039,0.4431565105915069,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7572568655014038,0.2127443552017212,0.2025815397500991,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158903121948242,0.2655118107795715,0.1867019087076187,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217555642127991,0.1821539551019668,0.1738599091768264,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064767479896545,0.1703955680131912,0.773026168346405,285.31134033203125,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158646464347839,1.0,1.0,0.0,1.0,-2.1358046531677246,2.135800838470459,3.6736894344358006e-06,1.6504961252212524,1.0,1.0,0.0,88.53406524658203,106.0,24785.4296875,0.0,878.04638671875,1.0,282.75604248046875,284.2568054199219,291.3668212890625,293.05615234375,293.1499938964844,293.1499938964844,282.45001220703125,35190.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361602783203125,1.0,0.0,0.0,3.951244115829468,3.951270818710327,1.0417438716103788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.4462890625,0.0,1888.2935791015625,1895.4371337890625,0.0,1906.9638671875,0.9724461436271667,1.0,0.0,3.0,1.0,0.0
12214320,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751239657402039,0.4431565105915069,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7572568655014038,0.2127443552017212,0.2025815397500991,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158903121948242,0.2655118107795715,0.1867019087076187,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217555642127991,0.1821539551019668,0.1738599091768264,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064767479896545,0.1703955680131912,0.773026168346405,285.31134033203125,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158646464347839,1.0,1.0,0.0,1.0,-2.1358046531677246,2.135800838470459,3.6736894344358006e-06,1.6504961252212524,1.0,1.0,0.0,88.53406524658203,106.0,24785.4296875,0.0,878.04638671875,1.0,282.75604248046875,284.2568054199219,291.3668212890625,293.05615234375,293.1499938964844,293.1499938964844,282.45001220703125,35190.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361602783203125,1.0,0.0,0.0,3.951244115829468,3.951270818710327,1.0417438716103788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.4462890625,0.0,1888.2935791015625,1895.4371337890625,0.0,1906.9638671875,0.9724461436271667,1.0,0.0,3.0,1.0,0.0
12214380,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779078602790833,0.4521385133266449,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7567403316497803,0.21644888818264,0.2062559127807617,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.812648355960846,0.267355352640152,0.1881350576877594,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.721176266670227,0.1852182298898697,0.1769299358129501,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7048768997192383,0.1725599318742752,0.7836297750473022,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227748811244964,1.0,1.0,0.0,1.0,-2.169152021408081,2.1691482067108154,3.788606136367889e-06,1.6764534711837769,1.0,1.0,0.0,91.85758209228516,109.0,25785.84375,0.0,921.84814453125,1.0,282.4559631347656,284.0099182128906,291.3747863769531,293.1335144042969,293.1499938964844,293.1499938964844,282.1499938964844,35517.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578297257423401,1.0,0.0,0.0,3.9695754051208496,3.969602584838867,1.0514324912946904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.71435546875,0.0,1914.697509765625,1895.4371337890625,0.0,2093.564208984375,0.9768068194389344,1.0,0.0,3.0,1.0,0.0
12214440,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779078602790833,0.4521385133266449,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7567403316497803,0.21644888818264,0.2062559127807617,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.812648355960846,0.267355352640152,0.1881350576877594,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.721176266670227,0.1852182298898697,0.1769299358129501,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7048768997192383,0.1725599318742752,0.7836297750473022,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227748811244964,1.0,1.0,0.0,1.0,-2.169152021408081,2.1691482067108154,3.788606136367889e-06,1.6764534711837769,1.0,1.0,0.0,91.85758209228516,109.0,25785.84375,0.0,921.84814453125,1.0,282.4559631347656,284.0099182128906,291.3747863769531,293.1335144042969,293.1499938964844,293.1499938964844,282.1499938964844,35517.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578297257423401,1.0,0.0,0.0,3.9695754051208496,3.969602584838867,1.0514324912946904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.71435546875,0.0,1914.697509765625,1895.4371337890625,0.0,2093.564208984375,0.9768068194389344,1.0,0.0,3.0,1.0,0.0
12214500,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.5788668394088745,0.4567611217498779,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7563217878341675,0.2182125896215438,0.2080114185810089,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108677268028259,0.2681749761104584,0.1887810081243515,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7207224369049072,0.1866602599620819,0.1783811002969741,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038669586181641,0.1735314279794693,0.7884288430213928,284.9359741210937,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5228271484375,284.92236328125,1.0,0.4261513650417328,1.0,1.0,0.0,1.0,-2.185096263885498,2.1850924491882324,3.844207640213426e-06,1.6888550519943235,0.9995031952857972,0.9995031952857972,0.0,93.55811309814452,109.0,26547.998046875,0.0,943.6321411132812,1.0,282.1932983398437,283.8065185546875,291.4061584472656,293.2643127441406,293.1499938964844,293.1499938964844,282.1499938964844,35632.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700191140174866,1.0,0.0,0.0,3.975689649581909,3.975717067718506,1.0546740440986468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.59033203125,0.0,1923.6051025390625,1895.4371337890625,0.0,2201.00830078125,0.9782567024230956,1.0,0.0,3.0,1.0,0.0
12214560,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794957280158997,0.4615771770477295,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7556872963905334,0.2198986113071441,0.2096635401248932,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088412880897522,0.2689011991024017,0.1893284618854522,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200583219528198,0.1880258917808532,0.1797351539134979,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7026121020317078,0.174414724111557,0.7927257418632507,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078430175781,284.8876037597656,1.0,0.4294609129428863,1.0,1.0,0.0,1.0,-2.200311183929444,2.2003073692321777,3.897668648278341e-06,1.700688362121582,0.9985401630401612,0.9985401630401612,0.0,95.30704498291016,112.0,26774.55078125,0.0,965.156982421875,1.0,282.15582275390625,283.76513671875,291.37353515625,293.1914367675781,293.1499938964844,293.1499938964844,281.8500061035156,35754.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751165628433228,1.0,0.0,0.0,3.979386806488037,3.979414224624634,1.0566365062913974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.49267578125,0.0,1929.428466796875,1895.4371337890625,0.0,2246.407470703125,0.9791724681854248,1.0,0.0,3.0,1.0,0.0
12214620,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5801159739494324,0.4710599184036255,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544571757316589,0.223185583949089,0.2129003554582595,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048113584518433,0.2702657580375671,0.1903809159994125,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187309861183167,0.1906612962484359,0.1823620349168777,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000980973243713,0.1760832518339157,0.8008579611778259,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359101951122284,1.0,1.0,0.0,1.0,-2.229777574539185,2.22977352142334,4.002301920991158e-06,1.7235904932022097,0.993158996105194,0.993158996105194,0.0,98.78632354736328,100.0,27753.609375,0.0,1007.9520263671876,1.0,281.8558654785156,283.52362060546875,291.37841796875,293.2524719238281,293.1499938964844,293.1499938964844,281.54998779296875,36005.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896080017089844,1.0,0.0,0.0,3.979936122894287,3.9799633026123047,1.0569281130301531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.67578125,0.0,1932.1944580078125,1895.4371337890625,0.0,2376.818359375,0.9794456362724304,1.0,0.0,3.0,1.0,0.0
