time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214680,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5801159739494324,0.4710599184036255,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544571757316589,0.223185583949089,0.2129003554582595,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048113584518433,0.2702657580375671,0.1903809159994125,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187309861183167,0.1906612962484359,0.1823620349168777,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000980973243713,0.1760832518339157,0.8008579611778259,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359101951122284,1.0,1.0,0.0,1.0,-2.229777574539185,2.22977352142334,4.002301920991158e-06,1.7235904932022097,0.993158996105194,0.993158996105194,0.0,98.78632354736328,100.0,27753.609375,0.0,1007.9520263671876,1.0,281.8558654785156,283.52362060546875,291.37841796875,293.2524719238281,293.1499938964844,293.1499938964844,281.54998779296875,36005.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896080017089844,1.0,0.0,0.0,3.979936122894287,3.9799633026123047,1.0569281130301531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.67578125,0.0,1932.1944580078125,1895.4371337890625,0.0,2376.818359375,0.9794456362724304,1.0,0.0,3.0,1.0,0.0
12214740,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5814142227172852,0.4680762887001037,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594497203826904,0.2263338565826416,0.2158701717853546,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077576756477356,0.2714716494083404,0.1912240833044052,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230719327926636,0.1931469142436981,0.1847109794616699,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037878632545471,0.1776136010885238,0.8077027201652527,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365610182285309,1.0,1.0,0.0,1.0,-2.2418363094329834,2.2418322563171387,4.045921741635539e-06,1.7331795692443848,0.9848619103431702,0.9848619103431702,0.0,98.31925201416016,103.0,28559.9921875,0.0,1018.5283203125,1.0,281.5558776855469,283.2763366699219,291.38848876953125,293.3138427734375,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025592565536499,1.0,0.0,0.0,3.971516370773315,3.971543550491333,1.05246090242872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.76416015625,0.0,1923.1915283203125,1895.4371337890625,0.0,2494.84716796875,0.9776862263679504,1.0,0.0,3.0,1.0,0.0
12214800,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5814142227172852,0.4680762887001037,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594497203826904,0.2263338565826416,0.2158701717853546,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077576756477356,0.2714716494083404,0.1912240833044052,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230719327926636,0.1931469142436981,0.1847109794616699,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037878632545471,0.1776136010885238,0.8077027201652527,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365610182285309,1.0,1.0,0.0,1.0,-2.2418363094329834,2.2418322563171387,4.045921741635539e-06,1.7331795692443848,0.9848619103431702,0.9848619103431702,0.0,98.31925201416016,103.0,28559.9921875,0.0,1018.5283203125,1.0,281.5558776855469,283.2763366699219,291.38848876953125,293.3138427734375,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025592565536499,1.0,0.0,0.0,3.971516370773315,3.971543550491333,1.05246090242872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.76416015625,0.0,1923.1915283203125,1895.4371337890625,0.0,2494.84716796875,0.9776862263679504,1.0,0.0,3.0,1.0,0.0
12214860,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.583931565284729,0.4679007828235626,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627006769180298,0.2290944308042526,0.2186022996902465,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087815046310425,0.2722794711589813,0.1918795704841613,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256971001625061,0.1952288895845413,0.1868101209402084,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056522965431213,0.178768441081047,0.8134841322898865,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42584228515625,284.2583923339844,1.0,0.438756376504898,1.0,1.0,0.0,1.0,-2.255152940750122,2.2551486492156982,4.093767984159058e-06,1.7434138059616089,0.973898947238922,0.973898947238922,0.0,98.6609115600586,106.0,29458.5234375,0.0,1033.6224365234375,1.0,281.2559814453125,283.0378723144531,291.4004211425781,293.376220703125,293.1499938964844,293.1499938964844,280.95001220703125,36498.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140916228294373,1.0,0.0,0.0,3.9538824558258057,3.9539096355438232,1.0431356258777669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.6318359375,0.0,1902.3037109375,1895.4371337890625,0.0,2600.9228515625,0.9738521575927734,1.0,0.0,3.0,1.0,0.0
12214920,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.583931565284729,0.4679007828235626,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627006769180298,0.2290944308042526,0.2186022996902465,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087815046310425,0.2722794711589813,0.1918795704841613,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256971001625061,0.1952288895845413,0.1868101209402084,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056522965431213,0.178768441081047,0.8134841322898865,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42584228515625,284.2583923339844,1.0,0.438756376504898,1.0,1.0,0.0,1.0,-2.255152940750122,2.2551486492156982,4.093767984159058e-06,1.7434138059616089,0.973898947238922,0.973898947238922,0.0,98.6609115600586,106.0,29458.5234375,0.0,1033.6224365234375,1.0,281.2559814453125,283.0378723144531,291.4004211425781,293.376220703125,293.1499938964844,293.1499938964844,280.95001220703125,36498.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140916228294373,1.0,0.0,0.0,3.9538824558258057,3.9539096355438232,1.0431356258777669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.6318359375,0.0,1902.3037109375,1895.4371337890625,0.0,2600.9228515625,0.9738521575927734,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.9990000128746032,0.5849827527999878,0.4702458381652832,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0836181640625,0.7633892893791199,0.2307606637477874,0.2202971279621124,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830383300781,0.8078413605690002,0.2725639045238495,0.1921698898077011,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08428955078125,0.7260369658470154,0.1963888108730316,0.1880307793617248,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0847473144531,0.705267071723938,0.1792626827955246,0.8162940144538879,284.0824890136719,284.95001220703125,297.16387939453125,288.3719482421875,297.1622619628906,297.40948486328125,284.07843017578125,1.0,0.4407930374145508,1.0,1.0,0.0,1.0,-2.2651960849761963,2.2651917934417725,4.130177330807783e-06,1.7512050867080688,0.9640482068061828,0.9640482068061828,0.0,99.6118621826172,106.0,30371.009765625,0.0,1047.7801513671875,1.0,280.96856689453125,282.819091796875,291.435546875,293.48797607421875,293.1499938964844,293.1499938964844,280.95001220703125,36696.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824971616268158,1.0,0.0,0.0,3.935412883758545,3.9354400634765625,1.0334129001421388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.40966796875,0.0,1880.1104736328125,1895.4371337890625,0.0,2701.68798828125,0.9697885513305664,1.0,0.0,3.0,1.0,0.0
12215040,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.585241973400116,0.4716005623340606,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7633468508720398,0.2313796579837799,0.2208947241306305,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.8071481585502625,0.2726506888866424,0.1922314018011093,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258793115615845,0.1968016624450683,0.1884401142597198,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047855854034424,0.1794094145298004,0.8170600533485413,284.072021484375,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4021911621094,284.0718688964844,1.0,0.4416677355766296,1.0,1.0,0.0,1.0,-2.269026756286621,2.2690224647521973,4.144104423176032e-06,1.7541738748550415,0.9606167674064636,0.9606167674064636,0.0,100.10430908203124,109.0,30449.701171875,0.0,1053.711181640625,1.0,280.9560852050781,282.810302734375,291.41949462890625,293.452880859375,293.1499938964844,293.1499938964844,280.6499938964844,36753.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258860111236572,1.0,0.0,0.0,3.9269051551818848,3.9269320964813232,1.0289495548931882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.40625,0.0,1869.6796875,1895.4371337890625,0.0,2710.182861328125,0.9679189920425416,1.0,0.0,3.0,1.0,0.0
12215100,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853828191757202,0.4742802083492279,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631188631057739,0.2324171215295791,0.2219497561454773,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8057779669761658,0.2727478742599487,0.1923568546772003,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254498600959778,0.1974699646234512,0.1891487687826156,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037568092346191,0.1796040087938308,0.8183057904243469,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3880310058594,283.9184265136719,1.0,0.443306028842926,1.0,1.0,0.0,1.0,-2.2760112285614014,2.276006937026977,4.169564817857463e-06,1.7595887184143066,0.9524612426757812,0.9524612426757812,0.0,101.0645751953125,109.0,31276.302734375,0.0,1064.8128662109375,1.0,280.69451904296875,282.6224670410156,291.4591979980469,293.5937194824219,293.1499938964844,293.1499938964844,280.6499938964844,36899.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348141312599182,1.0,0.0,0.0,3.9098093509674072,3.9098360538482666,1.0200100177826243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.880859375,0.0,1849.0982666015625,1895.4371337890625,0.0,2793.304443359375,0.964123547077179,1.0,0.0,3.0,1.0,0.0
12215160,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850940346717834,0.477520078420639,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7624768018722534,0.2333679348230362,0.2228986024856567,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.8039592504501343,0.2727565169334411,0.1923950165510177,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246357202529907,0.1980480849742889,0.1897519528865814,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022903561592102,0.1797036081552505,0.8190441131591797,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.37158203125,283.88946533203125,1.0,0.4450187683105469,1.0,1.0,0.0,1.0,-2.282700061798096,2.282696008682251,4.1940311348298565e-06,1.7647773027420044,0.9449302554130554,0.9449302554130554,0.0,102.17951202392578,97.0,31429.603515625,0.0,1076.2618408203125,1.0,280.6562194824219,282.5881652832031,291.4388732910156,293.53143310546875,293.1499938964844,293.1499938964844,280.3500061035156,37035.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381322622299194,1.0,0.0,0.0,3.889583826065064,3.889610290527344,1.0094842082253308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.8896484375,0.0,1824.667236328125,1895.4371337890625,0.0,2824.269775390625,0.9596816897392272,1.0,0.0,3.0,1.0,0.0
12215220,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851925015449524,0.4725320041179657,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670315504074097,0.2351294308900833,0.2245559841394424,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067338466644287,0.2726539373397827,0.1923182159662246,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281052470207214,0.1990449130535125,0.1906937658786773,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049427032470703,0.1797337085008621,0.8191919326782227,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.70465087890625,1.0,0.4430583715438843,1.0,1.0,0.0,1.0,-2.279935121536255,2.27993106842041,4.184275439911289e-06,1.7628415822982788,0.926811456680298,0.926811456680298,0.0,100.69998168945312,100.0,32300.349609375,0.0,1067.556640625,1.0,280.3565979003906,282.3681640625,291.4554748535156,293.6054992675781,293.1499938964844,293.1499938964844,280.04998779296875,37359.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503170013427734,1.0,0.0,0.0,3.8404109477996826,3.840437173843384,9.841214705375023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.89892578125,0.0,1766.2088623046875,1895.4371337890625,0.0,2938.239990234375,0.948821187019348,1.0,0.0,3.0,1.0,0.0
12215280,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851925015449524,0.4725320041179657,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670315504074097,0.2351294308900833,0.2245559841394424,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067338466644287,0.2726539373397827,0.1923182159662246,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281052470207214,0.1990449130535125,0.1906937658786773,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049427032470703,0.1797337085008621,0.8191919326782227,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.70465087890625,1.0,0.4430583715438843,1.0,1.0,0.0,1.0,-2.279935121536255,2.27993106842041,4.184275439911289e-06,1.7628415822982788,0.926811456680298,0.926811456680298,0.0,100.69998168945312,100.0,32300.349609375,0.0,1067.556640625,1.0,280.3565979003906,282.3681640625,291.4554748535156,293.6054992675781,293.1499938964844,293.1499938964844,280.04998779296875,37359.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503170013427734,1.0,0.0,0.0,3.8404109477996826,3.840437173843384,9.841214705375023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.89892578125,0.0,1766.2088623046875,1895.4371337890625,0.0,2938.239990234375,0.948821187019348,1.0,0.0,3.0,1.0,0.0
12215340,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.56134033203125,0.9990000128746032,0.5860346555709839,0.4710054695606231,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657043457031,0.7688092589378357,0.2359970957040786,0.2253838330507278,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5645446777344,0.8075398802757263,0.2725632190704345,0.1922660917043686,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5672607421875,0.7293592691421509,0.1995100528001785,0.1911418437957763,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.56842041015625,0.7057115435600281,0.1797017753124237,0.8190770745277405,283.5632019042969,284.95001220703125,297.3479919433594,288.4194641113281,297.3464050292969,297.3375549316406,283.5527648925781,1.0,0.4428851008415222,1.0,1.0,0.0,1.0,-2.27942442893982,2.2794203758239746,4.182194061286282e-06,1.762323975563049,0.9159141182899476,0.9159141182899476,0.0,100.25304412841795,100.0,33118.67578125,0.0,1065.2823486328125,1.0,280.0938720703125,282.1866760253906,291.4901428222656,293.73687744140625,293.1499938964844,293.1499938964844,280.04998779296875,37561.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589327335357666,1.0,0.0,0.0,3.8098089694976807,3.809834718704224,9.685001032266882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.7060546875,0.0,1730.5325927734375,1895.4371337890625,0.0,3018.99560546875,0.9420428276062012,1.0,0.0,3.0,1.0,0.0
12215400,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.5866234302520752,0.4709358215332031,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7696700692176819,0.2367613315582275,0.2261031866073608,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074365258216858,0.2724249064922333,0.1921644210815429,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298239469528198,0.199895828962326,0.1915090084075927,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267028808594,0.7056494355201721,0.1796252131462097,0.8187512159347534,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290710449219,283.5263671875,1.0,0.4430126547813415,1.0,1.0,0.0,1.0,-2.2801311016082764,2.280127048492432,4.184735189483035e-06,1.762846827507019,0.9063143134117126,0.9063143134117126,0.0,100.25386810302734,103.0,33189.5859375,0.0,1066.0367431640625,1.0,280.0570983886719,282.1578369140625,291.4679260253906,293.67108154296875,293.1499938964844,293.1499938964844,279.75,37738.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615550994873047,1.0,0.0,0.0,3.77714204788208,3.777167797088623,9.519627042209322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.4375,0.0,1692.7362060546875,1895.4371337890625,0.0,3043.5908203125,0.9348678588867188,1.0,0.0,3.0,1.0,0.0
12215460,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988647460937,0.9990000128746032,0.5870062112808228,0.473977118730545,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.39752197265625,0.7695505619049072,0.2381486892700195,0.2274581491947174,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.8054647445678711,0.272165447473526,0.1920151561498642,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3971252441406,0.7291805744171143,0.200567290186882,0.1921948790550232,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968505859375,0.7038791179656982,0.1794437617063522,0.818185567855835,283.3982238769531,284.95001220703125,297.4375,288.441650390625,297.40240478515625,297.3113098144531,283.402587890625,1.0,0.443846583366394,0.8319279551506042,0.8319279551506042,0.3566111028194427,1.0,-2.285370349884033,1.648229956626892,0.6371403336524963,1.1321576833724976,0.8866127729415894,0.8866127729415894,0.0,100.95301055908205,103.0,34557.171875,0.0,1072.2366943359375,1.0,279.76123046875,281.9849853515625,291.4908752441406,293.7655334472656,293.1499938964844,293.1499938964844,279.75,38106.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87246173620224,1.0,0.0,0.0,3.707551956176758,3.707576751708984,9.1720784212157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.6962890625,0.0,1614.157470703125,1895.4371337890625,0.0,3145.90185546875,0.9195507764816284,1.0,0.0,3.0,1.0,0.0
12215520,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5870318412780762,0.4744742214679718,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694675326347351,0.2383390367031097,0.2276235073804855,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051523566246033,0.272163838148117,0.1919985115528106,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290412783622742,0.2006657421588897,0.1922772079706192,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035958766937256,0.1794370114803314,0.8181101679801941,283.4080505371094,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.3092956542969,283.4136962890625,1.0,0.4439918100833893,0.8114785552024841,0.8114785552024841,0.4000000059604645,1.0,-2.2861528396606445,1.541773796081543,0.7443791627883911,1.0257827043533323,0.8845061659812927,0.8845061659812927,0.0,101.07829284667967,106.0,34670.3046875,0.0,1073.275146484375,1.0,279.75750732421875,281.9920654296875,291.48590087890625,293.7574768066406,293.1499938964844,293.1499938964844,280.04998779296875,38131.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727865219116211,1.0,0.0,0.0,3.698550701141357,3.698575735092163,9.127597309088742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.71240234375,0.0,1604.0205078125,1895.4371337890625,0.0,3148.947998046875,0.9175651669502258,1.0,0.0,3.0,1.0,0.0
12215580,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896516442298889,0.4771645069122314,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.77052903175354,0.2410491853952407,0.2298551648855209,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043518662452698,0.2733649611473083,0.1925262957811355,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293493151664734,0.202394038438797,0.1936326920986175,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027857899665833,0.1801486760377884,0.8200690150260925,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459187090396881,0.622957170009613,0.622957170009613,0.800000011920929,1.0,-2.2966678142547607,0.9862042665481568,1.310463547706604,0.4687133729457855,0.8703792095184326,0.8703792095184326,0.0,102.0068817138672,109.0,34593.53515625,0.0,1087.230712890625,1.0,280.042236328125,282.3171691894531,291.4233093261719,293.6219482421875,293.1499938964844,293.1499938964844,280.3500061035156,38024.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606873750686646,1.0,0.0,0.0,3.621722936630249,3.6217470169067374,8.752330700190214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.7041015625,0.0,1516.9647216796875,1895.4371337890625,0.0,3035.451904296875,0.900405764579773,1.0,0.0,3.0,1.0,0.0
12215640,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896516442298889,0.4771645069122314,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.77052903175354,0.2410491853952407,0.2298551648855209,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043518662452698,0.2733649611473083,0.1925262957811355,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293493151664734,0.202394038438797,0.1936326920986175,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027857899665833,0.1801486760377884,0.8200690150260925,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459187090396881,0.622957170009613,0.622957170009613,0.800000011920929,1.0,-2.2966678142547607,0.9862042665481568,1.310463547706604,0.4687133729457855,0.8703792095184326,0.8703792095184326,0.0,102.0068817138672,109.0,34593.53515625,0.0,1087.230712890625,1.0,280.042236328125,282.3171691894531,291.4233093261719,293.6219482421875,293.1499938964844,293.1499938964844,280.3500061035156,38024.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606873750686646,1.0,0.0,0.0,3.621722936630249,3.6217470169067374,8.752330700190214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.7041015625,0.0,1516.9647216796875,1895.4371337890625,0.0,3035.451904296875,0.900405764579773,1.0,0.0,3.0,1.0,0.0
12215700,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920602679252625,0.4778353869915008,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.771891176700592,0.2427862286567688,0.2313887625932693,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.804882287979126,0.2744196355342865,0.1931690275669098,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302435040473938,0.2036003023386001,0.1946776062250137,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032321691513062,0.1808291673660278,0.8226998448371887,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.401611328125,297.3167724609375,283.91265869140625,1.0,0.4472944140434265,0.5286964774131775,0.5286964774131775,1.0,1.0,-2.304499626159668,0.8706607818603516,1.433838963508606,0.3515395224094391,0.8650960326194763,0.8650960326194763,0.0,102.40998077392578,109.0,33883.1015625,0.0,1097.4969482421875,1.0,280.297607421875,282.5313415527344,291.3966064453125,293.4992980957031,293.1499938964844,293.1499938964844,280.3500061035156,37907.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519332408905029,1.0,0.0,0.0,3.586127281188965,3.586151123046875,8.581134238738741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.0380859375,0.0,1477.2845458984375,1895.4371337890625,0.0,2953.381103515625,0.8924524188041687,1.0,0.0,3.0,1.0,0.0
12215760,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.5949503183364868,0.4785296618938446,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734830379486084,0.2447056919336319,0.2331434935331344,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056674003601074,0.2756776809692383,0.1940022706985473,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.7313511371612549,0.2049731910228729,0.1959219127893448,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.703937828540802,0.1816774904727935,0.826239824295044,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212951660156,297.3284912109375,283.9915466308594,1.0,0.4489081799983978,0.5431953072547913,0.5431953072547913,1.0,1.0,-2.314188003540039,0.8838948011398315,1.430293083190918,0.3625517189502716,0.8596436977386475,0.8596436977386475,0.0,102.89730072021484,112.0,33880.15234375,0.0,1109.898193359375,1.0,280.3412170410156,282.61376953125,291.4297790527344,293.57861328125,293.1499938964844,293.1499938964844,280.6499938964844,37786.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484245538711548,1.0,0.0,0.0,3.5537896156311035,3.5538129806518555,8.42707265746867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.18701171875,0.0,1441.7550048828125,1895.4371337890625,0.0,2920.51708984375,0.8851386308670044,1.0,0.0,3.0,1.0,0.0
12215820,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6011160612106323,0.4805397093296051,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766136527061462,0.2487860918045044,0.2369310557842254,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071409463882446,0.2784241139888763,0.195869967341423,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335505485534668,0.2079405337572097,0.1986703276634216,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054168581962585,0.1836223006248474,0.83466637134552,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.3553161621094,284.2391357421875,1.0,0.4527451992034912,0.5721929669380188,0.5721929669380188,1.0,1.0,-2.3368165493011475,0.92770516872406,1.409111261367798,0.4012345373630523,0.8520238995552063,0.8520238995552063,0.0,104.15778350830078,115.0,33159.79296875,0.0,1139.6685791015625,1.0,280.640625,282.9004211425781,291.44757080078125,293.55078125,293.1499938964844,293.1499938964844,280.95001220703125,37477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371580839157104,1.0,0.0,0.0,3.4972574710845947,3.4972803592681885,8.161096616277064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.9970703125,0.0,1380.3729248046875,1895.4371337890625,0.0,2815.175048828125,0.8723692893981934,1.0,0.0,3.0,1.0,0.0
12215880,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6011160612106323,0.4805397093296051,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766136527061462,0.2487860918045044,0.2369310557842254,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071409463882446,0.2784241139888763,0.195869967341423,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335505485534668,0.2079405337572097,0.1986703276634216,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054168581962585,0.1836223006248474,0.83466637134552,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.3553161621094,284.2391357421875,1.0,0.4527451992034912,0.5721929669380188,0.5721929669380188,1.0,1.0,-2.3368165493011475,0.92770516872406,1.409111261367798,0.4012345373630523,0.8520238995552063,0.8520238995552063,0.0,104.15778350830078,115.0,33159.79296875,0.0,1139.6685791015625,1.0,280.640625,282.9004211425781,291.44757080078125,293.55078125,293.1499938964844,293.1499938964844,280.95001220703125,37477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371580839157104,1.0,0.0,0.0,3.4972574710845947,3.4972803592681885,8.161096616277064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.9970703125,0.0,1380.3729248046875,1895.4371337890625,0.0,2815.175048828125,0.8723692893981934,1.0,0.0,3.0,1.0,0.0
12215940,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.607477068901062,0.483362078666687,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795634269714355,0.2531247735023498,0.2409940510988235,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084078431129456,0.28143972158432,0.1979449242353439,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356144189834595,0.2111306637525558,0.2016627043485641,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068362832069397,0.1858160197734832,0.8443807363510132,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572600126266479,0.6011906266212463,0.6011906266212463,1.0,1.0,-2.362842082977295,0.9679831266403198,1.394858956336975,0.4356392025947571,0.8476512432098389,0.8476512432098389,0.0,105.76496887207033,118.0,32502.53125,0.0,1175.199462890625,1.0,280.94012451171875,283.1824951171875,291.46612548828125,293.5281982421875,293.1499938964844,293.1499938964844,281.25,37107.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267555832862854,1.0,0.0,0.0,3.454489231109619,3.4545116424560547,7.962711947584467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.92333984375,0.0,1334.17724609375,1895.4371337890625,0.0,2718.2646484375,0.8626126646995544,1.0,0.0,3.0,1.0,0.0
12216000,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.607477068901062,0.483362078666687,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795634269714355,0.2531247735023498,0.2409940510988235,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084078431129456,0.28143972158432,0.1979449242353439,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356144189834595,0.2111306637525558,0.2016627043485641,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068362832069397,0.1858160197734832,0.8443807363510132,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572600126266479,0.6011906266212463,0.6011906266212463,1.0,1.0,-2.362842082977295,0.9679831266403198,1.394858956336975,0.4356392025947571,0.8476512432098389,0.8476512432098389,0.0,105.76496887207033,118.0,32502.53125,0.0,1175.199462890625,1.0,280.94012451171875,283.1824951171875,291.46612548828125,293.5281982421875,293.1499938964844,293.1499938964844,281.25,37107.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267555832862854,1.0,0.0,0.0,3.454489231109619,3.4545116424560547,7.962711947584467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.92333984375,0.0,1334.17724609375,1895.4371337890625,0.0,2718.2646484375,0.8626126646995544,1.0,0.0,3.0,1.0,0.0
12216060,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138961315155029,0.4868544340133667,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823330760002136,0.2576748430728912,0.2452718913555145,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094984292984009,0.2846758663654327,0.2001868337392807,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375307083129883,0.2144904434680938,0.2048322707414627,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081553936004639,0.1881927847862243,0.8550112247467041,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.4104309082031,284.7288513183594,1.0,0.462313711643219,0.5987800359725952,0.5987800359725952,1.0,1.0,-2.391445636749268,0.979732096195221,1.411713480949402,0.440978467464447,0.846523106098175,0.846523106098175,0.0,107.65554809570312,121.0,31926.1875,0.0,1215.6595458984375,1.0,281.2397766113281,283.4598693847656,291.484619140625,293.5103759765625,293.1499938964844,293.1499938964844,281.54998779296875,36697.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172368407249451,1.0,0.0,0.0,3.4270994663238525,3.42712140083313,7.836943041183986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.154296875,0.0,1303.9310302734375,1895.4371337890625,0.0,2629.989501953125,0.8562286496162415,1.0,0.0,3.0,1.0,0.0
12216120,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138961315155029,0.4868544340133667,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823330760002136,0.2576748430728912,0.2452718913555145,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094984292984009,0.2846758663654327,0.2001868337392807,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375307083129883,0.2144904434680938,0.2048322707414627,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081553936004639,0.1881927847862243,0.8550112247467041,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.4104309082031,284.7288513183594,1.0,0.462313711643219,0.5987800359725952,0.5987800359725952,1.0,1.0,-2.391445636749268,0.979732096195221,1.411713480949402,0.440978467464447,0.846523106098175,0.846523106098175,0.0,107.65554809570312,121.0,31926.1875,0.0,1215.6595458984375,1.0,281.2397766113281,283.4598693847656,291.484619140625,293.5103759765625,293.1499938964844,293.1499938964844,281.54998779296875,36697.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172368407249451,1.0,0.0,0.0,3.4270994663238525,3.42712140083313,7.836943041183986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.154296875,0.0,1303.9310302734375,1895.4371337890625,0.0,2629.989501953125,0.8562286496162415,1.0,0.0,3.0,1.0,0.0
12216180,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204262375831604,0.4908611476421356,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849802374839783,0.2624263167381286,0.2497455179691314,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104789853096008,0.2881199419498443,0.2025778889656067,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393440008163452,0.2180052101612091,0.2081553339958191,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093971967697144,0.1907265931367874,0.8663922548294067,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.5939636230469,297.43603515625,284.97509765625,1.0,0.4677911102771759,0.5963694453239441,0.5963694453239441,1.0,1.0,-2.422168493270874,0.9914715886116028,1.430696964263916,0.4458313882350921,0.8486950397491455,0.8486950397491455,0.0,109.781494140625,124.0,31501.296875,0.0,1260.467041015625,1.0,281.53955078125,283.7373352050781,291.504638671875,293.502197265625,293.1499938964844,293.1499938964844,281.8500061035156,36263.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089053630828857,1.0,0.0,0.0,3.41605281829834,3.416074752807617,7.786503033457848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.61669921875,0.0,1289.976806640625,1895.4371337890625,0.0,2553.116455078125,0.853438138961792,1.0,0.0,3.0,1.0,0.0
12216240,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204262375831604,0.4908611476421356,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849802374839783,0.2624263167381286,0.2497455179691314,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104789853096008,0.2881199419498443,0.2025778889656067,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393440008163452,0.2180052101612091,0.2081553339958191,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093971967697144,0.1907265931367874,0.8663922548294067,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.5939636230469,297.43603515625,284.97509765625,1.0,0.4677911102771759,0.5963694453239441,0.5963694453239441,1.0,1.0,-2.422168493270874,0.9914715886116028,1.430696964263916,0.4458313882350921,0.8486950397491455,0.8486950397491455,0.0,109.781494140625,124.0,31501.296875,0.0,1260.467041015625,1.0,281.53955078125,283.7373352050781,291.504638671875,293.502197265625,293.1499938964844,293.1499938964844,281.8500061035156,36263.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089053630828857,1.0,0.0,0.0,3.41605281829834,3.416074752807617,7.786503033457848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.61669921875,0.0,1289.976806640625,1895.4371337890625,0.0,2553.116455078125,0.853438138961792,1.0,0.0,3.0,1.0,0.0
12216300,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.6237244009971619,0.4930527806282043,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7862333059310913,0.2648612558841705,0.252031922340393,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.8109021186828613,0.2898989915847778,0.2038068920373916,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401905655860901,0.2198055982589721,0.2098534554243087,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.709962010383606,0.1920407265424728,0.8722720742225647,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.1487121582031,1.0,0.4706578254699707,0.5951641798019409,0.5951641798019409,1.0,1.0,-2.438127994537353,0.997584581375122,1.440543293952942,0.4483680725097656,0.851498007774353,0.851498007774353,0.0,110.92719268798828,124.0,31010.51953125,0.0,1284.3115234375,1.0,281.7919311523437,283.9372253417969,291.48883056640625,293.4090576171875,293.1499938964844,293.1499938964844,281.8500061035156,36032.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029009103775024,1.0,0.0,0.0,3.416447877883911,3.4164695739746094,7.788303832967358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.56787109375,0.0,1288.751708984375,1895.4371337890625,0.0,2497.97705078125,0.8533846735954285,1.0,0.0,3.0,1.0,0.0
12216360,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.9990000128746032,0.6271464824676514,0.4951830208301544,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7876031994819641,0.2673735320568084,0.2544101178646087,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.8114533424377441,0.2917636632919311,0.2051139622926712,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411373257637024,0.2216671407222747,0.2116241306066513,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.7106431722640991,0.1934206783771515,0.8784992098808289,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186889648437,1.0,0.4736075699329376,0.5944669246673584,0.5944669246673584,1.0,1.0,-2.4547219276428223,1.0044234991073608,1.450298547744751,0.4514829218387604,0.8541167378425598,0.8541167378425598,0.0,112.0815887451172,127.0,31156.587890625,0.0,1309.2406005859375,1.0,281.8394775390625,284.0101013183594,291.52606201171875,293.5023803710937,293.1499938964844,293.1499938964844,282.1499938964844,35826.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022104501724243,1.0,0.0,0.0,3.421537160873413,3.4215590953826904,7.811524938006187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.11865234375,0.0,1292.318115234375,1895.4371337890625,0.0,2491.652099609375,0.8543038368225098,1.0,0.0,3.0,1.0,0.0
12216420,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340741515159607,0.4997041225433349,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7902384400367737,0.2724941372871399,0.2592456936836242,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124552369117737,0.2955759465694427,0.2077744454145431,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429419159889221,0.2254551351070404,0.2152193635702133,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119321227073669,0.1962532252073288,0.8912793397903442,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.45587158203125,1.0,0.4796982109546661,0.5930725336074829,0.5930725336074829,1.0,1.0,-2.488831758499145,1.0185530185699463,1.4702788591384888,0.457960844039917,0.8626667857170105,0.8626667857170105,0.0,114.51740264892578,130.0,30829.859375,0.0,1361.6851806640625,1.0,282.1396484375,284.27471923828125,291.5448608398437,293.5024108886719,293.1499938964844,293.1499938964844,282.45001220703125,35407.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966718673706055,1.0,0.0,0.0,3.442824363708496,3.442846298217773,7.909026180641376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.45751953125,0.0,1310.478759765625,1895.4371337890625,0.0,2441.03662109375,0.8586946725845337,1.0,0.0,3.0,1.0,0.0
12216480,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340741515159607,0.4997041225433349,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7902384400367737,0.2724941372871399,0.2592456936836242,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124552369117737,0.2955759465694427,0.2077744454145431,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429419159889221,0.2254551351070404,0.2152193635702133,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119321227073669,0.1962532252073288,0.8912793397903442,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.45587158203125,1.0,0.4796982109546661,0.5930725336074829,0.5930725336074829,1.0,1.0,-2.488831758499145,1.0185530185699463,1.4702788591384888,0.457960844039917,0.8626667857170105,0.8626667857170105,0.0,114.51740264892578,130.0,30829.859375,0.0,1361.6851806640625,1.0,282.1396484375,284.27471923828125,291.5448608398437,293.5024108886719,293.1499938964844,293.1499938964844,282.45001220703125,35407.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966718673706055,1.0,0.0,0.0,3.442824363708496,3.442846298217773,7.909026180641376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.45751953125,0.0,1310.478759765625,1895.4371337890625,0.0,2441.03662109375,0.8586946725845337,1.0,0.0,3.0,1.0,0.0
