time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216540,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413232088088989,0.5043207406997681,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929393649101257,0.2778113484382629,0.2642549574375152,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135387897491455,0.2995834648609161,0.2105616629123687,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448045611381531,0.2293873578310012,0.2189414352178573,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132890224456787,0.1992258876562118,0.904659628868103,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.4898376464844,285.70294189453125,1.0,0.4860120117664337,0.5916780829429626,0.5916780829429626,1.0,1.0,-2.524291753768921,1.03325617313385,1.4910355806350708,0.4647046327590942,0.874588131904602,0.874588131904602,0.0,117.0544662475586,133.0,30616.689453125,0.0,1417.5810546875,1.0,282.43994140625,284.5389099121094,291.5625915527344,293.5063171386719,293.1499938964844,293.1499938964844,282.75,35004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919763326644897,1.0,0.0,0.0,3.4791650772094727,3.479187250137329,8.076875133156136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.83740234375,0.0,1344.1807861328125,1895.4371337890625,0.0,2398.304931640625,0.8664616346359253,1.0,0.0,3.0,1.0,0.0
12216600,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413232088088989,0.5043207406997681,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929393649101257,0.2778113484382629,0.2642549574375152,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135387897491455,0.2995834648609161,0.2105616629123687,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448045611381531,0.2293873578310012,0.2189414352178573,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132890224456787,0.1992258876562118,0.904659628868103,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.4898376464844,285.70294189453125,1.0,0.4860120117664337,0.5916780829429626,0.5916780829429626,1.0,1.0,-2.524291753768921,1.03325617313385,1.4910355806350708,0.4647046327590942,0.874588131904602,0.874588131904602,0.0,117.0544662475586,133.0,30616.689453125,0.0,1417.5810546875,1.0,282.43994140625,284.5389099121094,291.5625915527344,293.5063171386719,293.1499938964844,293.1499938964844,282.75,35004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919763326644897,1.0,0.0,0.0,3.4791650772094727,3.479187250137329,8.076875133156136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.83740234375,0.0,1344.1807861328125,1895.4371337890625,0.0,2398.304931640625,0.8664616346359253,1.0,0.0,3.0,1.0,0.0
12216660,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490551233291626,0.5088320970535278,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958592176437378,0.2833743989467621,0.2694890201091766,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148389458656311,0.3038169741630554,0.2135057896375656,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468628287315369,0.2335066646337509,0.2228337973356247,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148457765579224,0.2023792266845703,0.918817400932312,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925268888473511,0.589971125125885,0.589971125125885,1.0,1.0,-2.5612237453460693,1.0482769012451172,1.5129467248916626,0.4714321494102478,0.8900001645088196,0.8900001645088196,0.0,119.6387710571289,136.0,30507.5078125,0.0,1477.0302734375,1.0,282.74041748046875,284.8020935058594,291.5819396972656,293.51824951171875,293.1499938964844,293.1499938964844,283.04998779296875,34629.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886126637458801,1.0,0.0,0.0,3.529601573944092,3.5296242237091064,8.312749173455813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.48486328125,0.0,1393.3843994140625,1895.4371337890625,0.0,2367.8017578125,0.8774194717407227,1.0,0.0,3.0,1.0,0.0
12216720,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490551233291626,0.5088320970535278,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958592176437378,0.2833743989467621,0.2694890201091766,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148389458656311,0.3038169741630554,0.2135057896375656,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468628287315369,0.2335066646337509,0.2228337973356247,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148457765579224,0.2023792266845703,0.918817400932312,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925268888473511,0.589971125125885,0.589971125125885,1.0,1.0,-2.5612237453460693,1.0482769012451172,1.5129467248916626,0.4714321494102478,0.8900001645088196,0.8900001645088196,0.0,119.6387710571289,136.0,30507.5078125,0.0,1477.0302734375,1.0,282.74041748046875,284.8020935058594,291.5819396972656,293.51824951171875,293.1499938964844,293.1499938964844,283.04998779296875,34629.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886126637458801,1.0,0.0,0.0,3.529601573944092,3.5296242237091064,8.312749173455813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.48486328125,0.0,1393.3843994140625,1895.4371337890625,0.0,2367.8017578125,0.8774194717407227,1.0,0.0,3.0,1.0,0.0
12216780,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6572158932685852,0.5132253170013428,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989807724952698,0.2891561686992645,0.2749344408512115,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163273334503174,0.308240681886673,0.2165865898132324,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491083741188049,0.2377909868955612,0.2268863469362259,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165863513946533,0.20569409430027,0.9337198138237,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992245435714721,0.5882642269134521,0.5882642269134521,1.0,1.0,-2.599520683288574,1.0638468265533447,1.5356738567352295,0.4784026145935058,0.9087321758270264,0.9087321758270264,0.0,122.26397705078124,139.0,30401.9296875,0.0,1540.0462646484375,1.0,283.0409545898437,285.0602722167969,291.5993957519531,293.5303039550781,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862803339958191,1.0,0.0,0.0,3.591944456100464,3.5919675827026367,8.608996608927555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.20849609375,0.0,1457.099365234375,1895.4371337890625,0.0,2346.706787109375,0.8911193609237671,1.0,0.0,3.0,1.0,0.0
12216840,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6572158932685852,0.5132253170013428,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989807724952698,0.2891561686992645,0.2749344408512115,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163273334503174,0.308240681886673,0.2165865898132324,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491083741188049,0.2377909868955612,0.2268863469362259,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165863513946533,0.20569409430027,0.9337198138237,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992245435714721,0.5882642269134521,0.5882642269134521,1.0,1.0,-2.599520683288574,1.0638468265533447,1.5356738567352295,0.4784026145935058,0.9087321758270264,0.9087321758270264,0.0,122.26397705078124,139.0,30401.9296875,0.0,1540.0462646484375,1.0,283.0409545898437,285.0602722167969,291.5993957519531,293.5303039550781,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862803339958191,1.0,0.0,0.0,3.591944456100464,3.5919675827026367,8.608996608927555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.20849609375,0.0,1457.099365234375,1895.4371337890625,0.0,2346.706787109375,0.8911193609237671,1.0,0.0,3.0,1.0,0.0
12216900,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6603415608406067,0.515738844871521,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.800276517868042,0.2917177975177765,0.2775895297527313,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633239746094,0.8167992830276489,0.3100185990333557,0.2180443257093429,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.7500041723251343,0.2396503686904907,0.2288509458303451,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172355651855469,0.2071010470390319,0.9409379363059998,286.0618591308594,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0508117675781,1.0,0.5026100873947144,0.5874107480049133,0.5874107480049133,1.0,1.0,-2.6185190677642822,1.071535587310791,1.5469835996627808,0.4818637669086456,0.9148091077804564,0.9148091077804564,0.0,123.68157958984376,139.0,31217.580078125,0.0,1572.432373046875,1.0,282.7995300292969,284.87957763671875,291.70440673828125,293.7867431640625,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801710307598114,1.0,0.0,0.0,3.622830867767334,3.622854471206665,8.757687055549468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.38720703125,0.0,1490.981201171875,1895.4371337890625,0.0,2487.07275390625,0.898007333278656,1.0,0.0,3.0,1.0,0.0
12216960,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6623111367225647,0.5194054841995239,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8005118370056152,0.2938334047794342,0.279802918434143,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162064552307129,0.3112522661685943,0.2190925031900406,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499603033065796,0.2411158233880996,0.2304358184337616,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169556617736816,0.208121582865715,0.9464768171310424,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.505908727645874,0.5864192247390747,0.5864192247390747,1.0,1.0,-2.6354074478149414,1.078116536140442,1.557291030883789,0.4847039878368377,0.9212214350700378,0.9212214350700378,0.0,125.3900146484375,142.0,31468.779296875,0.0,1603.585205078125,1.0,282.7579040527344,284.82147216796875,291.7168273925781,293.79278564453125,293.1499938964844,293.1499938964844,282.45001220703125,34439.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135219216346741,1.0,0.0,0.0,3.651087760925293,3.651111602783203,8.894833740669128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.14306640625,0.0,1522.7022705078125,1895.4371337890625,0.0,2595.663330078125,0.9044239521026612,1.0,0.0,3.0,1.0,0.0
12217020,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6638020277023315,0.5287894606590271,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990512251853943,0.2971855998039245,0.2833448946475982,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131107687950134,0.3127093017101288,0.2204173654317855,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481181025505066,0.2432338893413543,0.23279969394207,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145302295684814,0.2092952281236648,0.9535680413246156,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121307969093323,0.5844361782073975,0.5844361782073975,1.0,1.0,-2.6638996601104736,1.0888270139694214,1.5750725269317627,0.4891000390052795,0.9303462505340576,0.9303462505340576,0.0,129.29830932617188,145.0,32451.26171875,0.0,1661.61328125,1.0,282.4579772949219,284.5574951171875,291.7236022949219,293.8858337402344,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384642601013184,1.0,0.0,0.0,3.7006850242614746,3.700709342956543,9.13813437364297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.3564453125,0.0,1580.33935546875,1895.4371337890625,0.0,2827.3701171875,0.9157148003578186,1.0,0.0,3.0,1.0,0.0
12217080,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6638020277023315,0.5287894606590271,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990512251853943,0.2971855998039245,0.2833448946475982,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131107687950134,0.3127093017101288,0.2204173654317855,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481181025505066,0.2432338893413543,0.23279969394207,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145302295684814,0.2092952281236648,0.9535680413246156,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121307969093323,0.5844361782073975,0.5844361782073975,1.0,1.0,-2.6638996601104736,1.0888270139694214,1.5750725269317627,0.4891000390052795,0.9303462505340576,0.9303462505340576,0.0,129.29830932617188,145.0,32451.26171875,0.0,1661.61328125,1.0,282.4579772949219,284.5574951171875,291.7236022949219,293.8858337402344,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384642601013184,1.0,0.0,0.0,3.7006850242614746,3.700709342956543,9.13813437364297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.3564453125,0.0,1580.33935546875,1895.4371337890625,0.0,2827.3701171875,0.9157148003578186,1.0,0.0,3.0,1.0,0.0
12217140,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630605459213257,0.5395286679267883,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.7961856126785278,0.2998100519180298,0.2860881388187408,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085901737213135,0.3133935034275055,0.2210957705974578,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7449803948402405,0.2446447163820266,0.2344014346599578,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104942202568054,0.2096530795097351,0.9565842747688292,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177517533302307,0.5824531316757202,0.5824531316757202,1.0,1.0,-2.686469793319702,1.0968111753463743,1.5896587371826172,0.4920711517333984,0.9368903636932372,0.9368903636932372,0.0,133.4925994873047,133.0,33554.0546875,0.0,1713.41064453125,1.0,282.15771484375,284.3050231933594,291.7059020996094,293.9345092773437,293.1499938964844,293.1499938964844,281.8500061035156,34953.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563660979270935,1.0,0.0,0.0,3.7402358055114746,3.740260601043701,9.334503943136952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.3046875,0.0,1627.8731689453125,1895.4371337890625,0.0,2994.9287109375,0.9247763752937316,1.0,0.0,3.0,1.0,0.0
12217200,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630605459213257,0.5395286679267883,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.7961856126785278,0.2998100519180298,0.2860881388187408,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085901737213135,0.3133935034275055,0.2210957705974578,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7449803948402405,0.2446447163820266,0.2344014346599578,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104942202568054,0.2096530795097351,0.9565842747688292,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177517533302307,0.5824531316757202,0.5824531316757202,1.0,1.0,-2.686469793319702,1.0968111753463743,1.5896587371826172,0.4920711517333984,0.9368903636932372,0.9368903636932372,0.0,133.4925994873047,133.0,33554.0546875,0.0,1713.41064453125,1.0,282.15771484375,284.3050231933594,291.7059020996094,293.9345092773437,293.1499938964844,293.1499938964844,281.8500061035156,34953.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563660979270935,1.0,0.0,0.0,3.7402358055114746,3.740260601043701,9.334503943136952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.3046875,0.0,1627.8731689453125,1895.4371337890625,0.0,2994.9287109375,0.9247763752937316,1.0,0.0,3.0,1.0,0.0
12217260,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621774435043335,0.5385131239891052,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987399697303772,0.3019900918006897,0.2882276177406311,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093811869621277,0.3136419653892517,0.2213310152292251,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464244365692139,0.245607241988182,0.2353960275650024,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108832597732544,0.2094888836145401,0.9563189148902892,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174338817596436,0.5805729627609253,0.5805729627609253,1.0,1.0,-2.68900465965271,1.095813274383545,1.593191385269165,0.4907854199409485,0.9406593441963196,0.9406593441963196,0.0,133.26968383789062,121.0,34497.91015625,0.0,1716.0889892578125,1.0,281.857421875,284.0483703613281,291.697509765625,293.9841003417969,293.1499938964844,293.1499938964844,281.54998779296875,35225.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702649474143982,1.0,0.0,0.0,3.769752264022827,3.769777297973633,9.482413929617906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.22265625,0.0,1664.5426025390625,1895.4371337890625,0.0,3125.2958984375,0.9315882921218872,1.0,0.0,3.0,1.0,0.0
12217320,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621774435043335,0.5385131239891052,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987399697303772,0.3019900918006897,0.2882276177406311,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093811869621277,0.3136419653892517,0.2213310152292251,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464244365692139,0.245607241988182,0.2353960275650024,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108832597732544,0.2094888836145401,0.9563189148902892,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174338817596436,0.5805729627609253,0.5805729627609253,1.0,1.0,-2.68900465965271,1.095813274383545,1.593191385269165,0.4907854199409485,0.9406593441963196,0.9406593441963196,0.0,133.26968383789062,121.0,34497.91015625,0.0,1716.0889892578125,1.0,281.857421875,284.0483703613281,291.697509765625,293.9841003417969,293.1499938964844,293.1499938964844,281.54998779296875,35225.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702649474143982,1.0,0.0,0.0,3.769752264022827,3.769777297973633,9.482413929617906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.22265625,0.0,1664.5426025390625,1895.4371337890625,0.0,3125.2958984375,0.9315882921218872,1.0,0.0,3.0,1.0,0.0
12217380,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633531451225281,0.5282206535339355,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.805646538734436,0.30384361743927,0.2899165749549866,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143603801727295,0.3135616481304168,0.2212346196174621,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515947222709656,0.2462465912103653,0.2359414398670196,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148616313934326,0.209018126130104,0.9538925886154176,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131435990333557,0.5786927938461304,0.5786927938461304,1.0,1.0,-2.6763014793396,1.0879749059677124,1.5883266925811768,0.485900729894638,0.94143807888031,0.94143807888031,0.0,129.5724334716797,124.0,35295.28125,0.0,1680.7115478515625,1.0,281.5572204589844,283.7873840332031,291.6944885253906,294.02947998046875,293.1499938964844,293.1499938964844,281.25,35506.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813667893409729,1.0,0.0,0.0,3.788862943649292,3.7888882160186768,9.578799335940855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.41943359375,0.0,1689.3826904296875,1895.4371337890625,0.0,3229.38818359375,0.9360665678977966,1.0,0.0,3.0,1.0,0.0
12217440,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633531451225281,0.5282206535339355,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.805646538734436,0.30384361743927,0.2899165749549866,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143603801727295,0.3135616481304168,0.2212346196174621,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515947222709656,0.2462465912103653,0.2359414398670196,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148616313934326,0.209018126130104,0.9538925886154176,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131435990333557,0.5786927938461304,0.5786927938461304,1.0,1.0,-2.6763014793396,1.0879749059677124,1.5883266925811768,0.485900729894638,0.94143807888031,0.94143807888031,0.0,129.5724334716797,124.0,35295.28125,0.0,1680.7115478515625,1.0,281.5572204589844,283.7873840332031,291.6944885253906,294.02947998046875,293.1499938964844,293.1499938964844,281.25,35506.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813667893409729,1.0,0.0,0.0,3.788862943649292,3.7888882160186768,9.578799335940855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.41943359375,0.0,1689.3826904296875,1895.4371337890625,0.0,3229.38818359375,0.9360665678977966,1.0,0.0,3.0,1.0,0.0
12217500,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645590662956238,0.5249621272087097,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.80809485912323,0.304713100194931,0.2907290160655975,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158889412879944,0.313463807106018,0.2211654335260391,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533383369445801,0.2465064972639084,0.2361768782138824,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159784436225891,0.2087420225143432,0.9525673985481262,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.3952941894531,284.9794921875,1.0,0.5120560526847839,0.5777527093887329,0.5777527093887329,1.0,1.0,-2.671957969665528,1.0849812030792236,1.5869767665863037,0.4837253391742706,0.9402334094047546,0.9402334094047546,0.0,128.3955078125,124.0,36182.5546875,0.0,1669.0941162109375,1.0,281.297607421875,283.59478759765625,291.7226867675781,294.15673828125,293.1499938964844,293.1499938964844,281.25,35654.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888381123542786,1.0,0.0,0.0,3.794721126556397,3.79474663734436,9.608443178876769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.55419921875,0.0,1697.5321044921875,1895.4371337890625,0.0,3299.340087890625,0.937451183795929,1.0,0.0,3.0,1.0,0.0
12217560,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9990000128746032,0.6654868721961975,0.5234445333480835,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8095581531524658,0.3055216073989868,0.2914719581604004,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8164851069450378,0.3132949471473694,0.2210337370634079,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542256116867065,0.2467067986726761,0.2363521456718444,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.716278076171875,0.2084177881479263,0.9510429501533508,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861389160156,284.93365478515625,1.0,0.5113832354545593,0.5772191882133484,0.5772191882133484,1.0,1.0,-2.6692452430725098,1.083133578300476,1.5861117839813232,0.4824422597885132,0.9395421743392944,0.9395421743392944,0.0,127.82674407958984,127.0,36261.1796875,0.0,1662.60986328125,1.0,281.2571716308594,283.5422058105469,291.699951171875,294.0883178710937,293.1499938964844,293.1499938964844,280.95001220703125,35779.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912351727485657,1.0,0.0,0.0,3.797793388366699,3.797818660736084,9.624006906960858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.9765625,0.0,1702.1768798828125,1895.4371337890625,0.0,3321.757080078125,0.9382514357566832,1.0,0.0,3.0,1.0,0.0
12217620,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664192080497742,0.5232452154159546,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110066652297974,0.3070583641529083,0.2929507493972778,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162605166435242,0.3128560483455658,0.2207581549882888,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546579241752625,0.2470193952322006,0.2366800159215927,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156118154525757,0.2076980024576187,0.9479541182518004,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111018419265747,0.5761522054672241,0.5761522054672241,1.0,1.0,-2.667130708694458,1.0809760093688965,1.586154580116272,0.4806863069534302,0.9350385069847108,0.9350385069847108,0.0,127.6873550415039,130.0,37246.40625,0.0,1658.9493408203125,1.0,280.95709228515625,283.3043518066406,291.7113037109375,294.1578063964844,293.1499938964844,293.1499938964844,280.6499938964844,36048.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90131938457489,1.0,0.0,0.0,3.796775341033936,3.7968008518218994,9.618848935133428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.3486328125,0.0,1703.050537109375,1895.4371337890625,0.0,3415.8798828125,0.938195526599884,1.0,0.0,3.0,1.0,0.0
12217680,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664192080497742,0.5232452154159546,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110066652297974,0.3070583641529083,0.2929507493972778,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162605166435242,0.3128560483455658,0.2207581549882888,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546579241752625,0.2470193952322006,0.2366800159215927,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156118154525757,0.2076980024576187,0.9479541182518004,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111018419265747,0.5761522054672241,0.5761522054672241,1.0,1.0,-2.667130708694458,1.0809760093688965,1.586154580116272,0.4806863069534302,0.9350385069847108,0.9350385069847108,0.0,127.6873550415039,130.0,37246.40625,0.0,1658.9493408203125,1.0,280.95709228515625,283.3043518066406,291.7113037109375,294.1578063964844,293.1499938964844,293.1499938964844,280.6499938964844,36048.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90131938457489,1.0,0.0,0.0,3.796775341033936,3.7968008518218994,9.618848935133428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.3486328125,0.0,1703.050537109375,1895.4371337890625,0.0,3415.8798828125,0.938195526599884,1.0,0.0,3.0,1.0,0.0
12217740,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659321188926697,0.5260387063026428,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.810845136642456,0.3084578812122345,0.2943353950977325,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144453167915344,0.3122531473636627,0.220392495393753,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.753594160079956,0.2471914440393448,0.236909806728363,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134997248649597,0.2068471759557724,0.9444592595100404,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.819580078125,297.3343200683594,284.54058837890625,1.0,0.5118353366851807,0.5750851631164551,0.5750851631164551,1.0,1.0,-2.667786359786988,1.080049991607666,1.5877362489700315,0.4795578122138977,0.9279807806015016,0.9279807806015016,0.0,128.57640075683594,133.0,38229.453125,0.0,1663.93896484375,1.0,280.6571350097656,283.07293701171875,291.7229309082031,294.2290344238281,293.1499938964844,293.1499938964844,280.3500061035156,36320.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116128087043762,1.0,0.0,0.0,3.7856874465942383,3.785712957382202,9.562750165059697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.658203125,0.0,1691.9173583984375,1895.4371337890625,0.0,3511.5654296875,0.9358793497085572,1.0,0.0,3.0,1.0,0.0
12217800,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659321188926697,0.5260387063026428,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.810845136642456,0.3084578812122345,0.2943353950977325,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144453167915344,0.3122531473636627,0.220392495393753,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.753594160079956,0.2471914440393448,0.236909806728363,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134997248649597,0.2068471759557724,0.9444592595100404,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.819580078125,297.3343200683594,284.54058837890625,1.0,0.5118353366851807,0.5750851631164551,0.5750851631164551,1.0,1.0,-2.667786359786988,1.080049991607666,1.5877362489700315,0.4795578122138977,0.9279807806015016,0.9279807806015016,0.0,128.57640075683594,133.0,38229.453125,0.0,1663.93896484375,1.0,280.6571350097656,283.07293701171875,291.7229309082031,294.2290344238281,293.1499938964844,293.1499938964844,280.3500061035156,36320.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116128087043762,1.0,0.0,0.0,3.7856874465942383,3.785712957382202,9.562750165059697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.658203125,0.0,1691.9173583984375,1895.4371337890625,0.0,3511.5654296875,0.9358793497085572,1.0,0.0,3.0,1.0,0.0
12217860,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.664040744304657,0.5309222936630249,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8095465898513794,0.309729665517807,0.2956230044364929,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114819526672363,0.3115049302577972,0.219941571354866,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514851093292236,0.2472341805696487,0.2370406687259674,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102848887443542,0.2058708816766739,0.9405139684677124,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132374167442322,0.5739320516586304,0.5739320516586304,1.0,1.0,-2.6700754165649414,1.0797477960586548,1.590327501296997,0.478697806596756,0.9184480905532836,0.9184480905532836,0.0,130.18431091308594,136.0,39204.1953125,0.0,1674.552490234375,1.0,280.35723876953125,282.8483581542969,291.7333374023437,294.2990417480469,293.1499938964844,293.1499938964844,280.04998779296875,36603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218381643295288,1.0,0.0,0.0,3.764134407043457,3.764159679412842,9.45417241382529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.02197265625,0.0,1668.5477294921875,1895.4371337890625,0.0,3606.1123046875,0.9312245845794678,1.0,0.0,3.0,1.0,0.0
12217920,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.664040744304657,0.5309222936630249,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8095465898513794,0.309729665517807,0.2956230044364929,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114819526672363,0.3115049302577972,0.219941571354866,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514851093292236,0.2472341805696487,0.2370406687259674,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102848887443542,0.2058708816766739,0.9405139684677124,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132374167442322,0.5739320516586304,0.5739320516586304,1.0,1.0,-2.6700754165649414,1.0797477960586548,1.590327501296997,0.478697806596756,0.9184480905532836,0.9184480905532836,0.0,130.18431091308594,136.0,39204.1953125,0.0,1674.552490234375,1.0,280.35723876953125,282.8483581542969,291.7333374023437,294.2990417480469,293.1499938964844,293.1499938964844,280.04998779296875,36603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218381643295288,1.0,0.0,0.0,3.764134407043457,3.764159679412842,9.45417241382529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.02197265625,0.0,1668.5477294921875,1895.4371337890625,0.0,3606.1123046875,0.9312245845794678,1.0,0.0,3.0,1.0,0.0
12217980,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607502102851868,0.5372223258018494,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074586391448975,0.3108911216259002,0.2968201339244842,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076863288879395,0.3106343448162079,0.2194146364927292,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486896514892578,0.2471646666526794,0.2370793670415878,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062246203422546,0.2047906070947647,0.9361599087715148,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150685906410217,0.5727789998054504,0.5727789998054504,1.0,1.0,-2.673264741897583,1.0798327922821045,1.5934319496154783,0.4780290722846985,0.9065485000610352,0.9065485000610352,0.0,132.288818359375,124.0,40190.74609375,0.0,1688.748046875,1.0,280.0574645996094,282.633056640625,291.74298095703125,294.3685302734375,293.1499938964844,293.1499938964844,279.75,36902.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318327307701112,1.0,0.0,0.0,3.731456995010376,3.7314820289611816,9.290737352785072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.98779296875,0.0,1632.6024169921875,1895.4371337890625,0.0,3697.9287109375,0.9240965247154236,1.0,0.0,3.0,1.0,0.0
12218040,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607502102851868,0.5372223258018494,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074586391448975,0.3108911216259002,0.2968201339244842,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076863288879395,0.3106343448162079,0.2194146364927292,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486896514892578,0.2471646666526794,0.2370793670415878,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062246203422546,0.2047906070947647,0.9361599087715148,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150685906410217,0.5727789998054504,0.5727789998054504,1.0,1.0,-2.673264741897583,1.0798327922821045,1.5934319496154783,0.4780290722846985,0.9065485000610352,0.9065485000610352,0.0,132.288818359375,124.0,40190.74609375,0.0,1688.748046875,1.0,280.0574645996094,282.633056640625,291.74298095703125,294.3685302734375,293.1499938964844,293.1499938964844,279.75,36902.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318327307701112,1.0,0.0,0.0,3.731456995010376,3.7314820289611816,9.290737352785072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.98779296875,0.0,1632.6024169921875,1895.4371337890625,0.0,3697.9287109375,0.9240965247154236,1.0,0.0,3.0,1.0,0.0
12218100,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.658829391002655,0.5361564755439758,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084837794303894,0.3114387392997741,0.2973572015762329,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078441023826599,0.3101651072502136,0.2191070318222046,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491147518157959,0.2470937222242355,0.2370300143957138,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060592770576477,0.2042311578989029,0.9336808323860168,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.02557373046875,1.0,0.513917863368988,0.5722024440765381,0.5722024440765381,1.0,1.0,-2.669236898422241,1.077333688735962,1.5919032096862793,0.4765954613685608,0.8991379737854004,0.8991379737854004,0.0,131.81582641601562,124.0,41105.19140625,0.0,1680.7685546875,1.0,279.7993469238281,282.46405029296875,291.77313232421875,294.5051574707031,293.1499938964844,293.1499938964844,279.75,37076.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391682744026184,1.0,0.0,0.0,3.710850238800049,3.7108750343322754,9.188405556415092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.21240234375,0.0,1610.1123046875,1895.4371337890625,0.0,3764.879150390625,0.9195603728294371,1.0,0.0,3.0,1.0,0.0
12218160,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6573128700256348,0.5324455499649048,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107110857963562,0.3119267225265503,0.2977698147296905,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092105388641357,0.3096272647380829,0.2186978459358215,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506182789802551,0.2469683140516281,0.2368681728839874,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.707014799118042,0.2036376893520355,0.93079274892807,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117962956428528,0.571603536605835,0.571603536605835,1.0,1.0,-2.661122560501098,1.0729992389678955,1.5881233215332031,0.4741279184818268,0.8922017812728882,0.8922017812728882,0.0,130.3587646484375,127.0,41091.6640625,0.0,1662.48388671875,1.0,279.7576599121094,282.4235534667969,291.7529602050781,294.4379272460937,293.1499938964844,293.1499938964844,280.04998779296875,37235.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417216777801514,1.0,0.0,0.0,3.686525344848633,3.68654990196228,9.068339181794728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.74609375,0.0,1583.5230712890625,1895.4371337890625,0.0,3788.087890625,0.9142633676528932,1.0,0.0,3.0,1.0,0.0
12218220,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6581105589866638,0.5296273231506348,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.813508927822113,0.3140313327312469,0.299354612827301,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104149103164673,0.3098577558994293,0.2185240089893341,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.752206027507782,0.2476415038108825,0.2371678650379181,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075045704841614,0.2032671719789505,0.9276940822601318,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107316970825195,0.5704057812690735,0.5704057812690735,1.0,1.0,-2.6560492515563965,1.0693562030792236,1.5866929292678833,0.4713537991046905,0.8834728002548218,0.8834728002548218,0.0,129.28221130371094,130.0,39865.546875,0.0,1650.370849609375,1.0,280.0422668457031,282.654541015625,291.6689453125,294.2106018066406,293.1499938964844,293.1499938964844,280.3500061035156,37186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925582230091095,1.0,0.0,0.0,3.641387939453125,3.6414120197296143,8.847634944686433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.30029296875,0.0,1532.4620361328125,1895.4371337890625,0.0,3640.582763671875,0.9041876196861268,1.0,0.0,3.0,1.0,0.0
12218280,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6581105589866638,0.5296273231506348,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.813508927822113,0.3140313327312469,0.299354612827301,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104149103164673,0.3098577558994293,0.2185240089893341,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.752206027507782,0.2476415038108825,0.2371678650379181,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075045704841614,0.2032671719789505,0.9276940822601318,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107316970825195,0.5704057812690735,0.5704057812690735,1.0,1.0,-2.6560492515563965,1.0693562030792236,1.5866929292678833,0.4713537991046905,0.8834728002548218,0.8834728002548218,0.0,129.28221130371094,130.0,39865.546875,0.0,1650.370849609375,1.0,280.0422668457031,282.654541015625,291.6689453125,294.2106018066406,293.1499938964844,293.1499938964844,280.3500061035156,37186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925582230091095,1.0,0.0,0.0,3.641387939453125,3.6414120197296143,8.847634944686433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.30029296875,0.0,1532.4620361328125,1895.4371337890625,0.0,3640.582763671875,0.9041876196861268,1.0,0.0,3.0,1.0,0.0
12218340,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617688536643982,0.5278931260108948,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167679905891418,0.3172382414340973,0.302135020494461,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122838735580444,0.3113254010677337,0.2193524241447448,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543520927429199,0.2492622286081314,0.2384841442108154,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086790800094604,0.2037846893072128,0.9290430545806884,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486572265625,284.4015197753906,1.0,0.5112794637680054,0.569208025932312,0.569208025932312,1.0,1.0,-2.66149640083313,1.070379376411438,1.591117024421692,0.4710245430469513,0.8778606653213501,0.8778606653213501,0.0,128.92214965820312,133.0,38864.234375,0.0,1656.5299072265625,1.0,280.3415222167969,282.9142150878906,291.6651916503906,294.12176513671875,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074326753616332,1.0,0.0,0.0,3.603477954864502,3.603501796722412,8.664371193845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.44580078125,0.0,1489.3603515625,1895.4371337890625,0.0,3472.762939453125,0.8956102728843689,1.0,0.0,3.0,1.0,0.0
