time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218400,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617688536643982,0.5278931260108948,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167679905891418,0.3172382414340973,0.302135020494461,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122838735580444,0.3113254010677337,0.2193524241447448,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543520927429199,0.2492622286081314,0.2384841442108154,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086790800094604,0.2037846893072128,0.9290430545806884,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486572265625,284.4015197753906,1.0,0.5112794637680054,0.569208025932312,0.569208025932312,1.0,1.0,-2.66149640083313,1.070379376411438,1.591117024421692,0.4710245430469513,0.8778606653213501,0.8778606653213501,0.0,128.92214965820312,133.0,38864.234375,0.0,1656.5299072265625,1.0,280.3415222167969,282.9142150878906,291.6651916503906,294.12176513671875,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074326753616332,1.0,0.0,0.0,3.603477954864502,3.603501796722412,8.664371193845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.44580078125,0.0,1489.3603515625,1895.4371337890625,0.0,3472.762939453125,0.8956102728843689,1.0,0.0,3.0,1.0,0.0
12218460,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667687296867371,0.527472972869873,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199021816253662,0.321038544178009,0.305586040019989,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141089677810669,0.313412457704544,0.220708817243576,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565086483955383,0.2514102458953857,0.2403960675001144,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099543213844299,0.2048151940107345,0.9331362843513488,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131446123123169,0.5681668519973755,0.5681668519973755,1.0,1.0,-2.673979043960572,1.0746992826461792,1.5992798805236816,0.4724526703357696,0.8751468658447266,0.8751468658447266,0.0,129.2227020263672,136.0,37935.57421875,0.0,1675.8359375,1.0,280.6412353515625,283.17242431640625,291.6859130859375,294.0810546875,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892582893371582,1.0,0.0,0.0,3.575507640838623,3.575531005859375,8.530386708116566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.42919921875,0.0,1457.17041015625,1895.4371337890625,0.0,3334.354248046875,0.8891918063163757,1.0,0.0,3.0,1.0,0.0
12218520,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667687296867371,0.527472972869873,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199021816253662,0.321038544178009,0.305586040019989,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141089677810669,0.313412457704544,0.220708817243576,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565086483955383,0.2514102458953857,0.2403960675001144,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099543213844299,0.2048151940107345,0.9331362843513488,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131446123123169,0.5681668519973755,0.5681668519973755,1.0,1.0,-2.673979043960572,1.0746992826461792,1.5992798805236816,0.4724526703357696,0.8751468658447266,0.8751468658447266,0.0,129.2227020263672,136.0,37935.57421875,0.0,1675.8359375,1.0,280.6412353515625,283.17242431640625,291.6859130859375,294.0810546875,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892582893371582,1.0,0.0,0.0,3.575507640838623,3.575531005859375,8.530386708116566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.42919921875,0.0,1457.17041015625,1895.4371337890625,0.0,3334.354248046875,0.8891918063163757,1.0,0.0,3.0,1.0,0.0
12218580,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.672193706035614,0.5284397602081299,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.822647213935852,0.3252005577087402,0.3094368577003479,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155699372291565,0.3158497810363769,0.2223571687936782,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583793997764587,0.2538751363754272,0.2426635175943374,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109985947608948,0.2061609327793121,0.9388785362243652,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160245895385742,0.567125678062439,0.567125678062439,1.0,1.0,-2.691370010375977,1.0811883211135864,1.6101815700531006,0.4749771058559418,0.8752871751785278,0.8752871751785278,0.0,130.13356018066406,139.0,37083.08984375,0.0,1705.2469482421875,1.0,280.9410095214844,283.4267272949219,291.7023620605469,294.04644775390625,293.1499938964844,293.1499938964844,281.25,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807973265647888,1.0,0.0,0.0,3.5591866970062256,3.5592098236083984,8.452687438875728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.1435546875,0.0,1437.4697265625,1895.4371337890625,0.0,3224.052490234375,0.8853321671485901,1.0,0.0,3.0,1.0,0.0
12218640,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.672193706035614,0.5284397602081299,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.822647213935852,0.3252005577087402,0.3094368577003479,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155699372291565,0.3158497810363769,0.2223571687936782,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583793997764587,0.2538751363754272,0.2426635175943374,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109985947608948,0.2061609327793121,0.9388785362243652,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160245895385742,0.567125678062439,0.567125678062439,1.0,1.0,-2.691370010375977,1.0811883211135864,1.6101815700531006,0.4749771058559418,0.8752871751785278,0.8752871751785278,0.0,130.13356018066406,139.0,37083.08984375,0.0,1705.2469482421875,1.0,280.9410095214844,283.4267272949219,291.7023620605469,294.04644775390625,293.1499938964844,293.1499938964844,281.25,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807973265647888,1.0,0.0,0.0,3.5591866970062256,3.5592098236083984,8.452687438875728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.1435546875,0.0,1437.4697265625,1895.4371337890625,0.0,3224.052490234375,0.8853321671485901,1.0,0.0,3.0,1.0,0.0
12218700,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.674816906452179,0.5294244289398193,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238263726234436,0.3273684382438659,0.3114421665668487,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161062002182007,0.3171444535255432,0.2232322543859481,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591485977172852,0.2551804482936859,0.2438684403896331,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.711388885974884,0.2069202065467834,0.9421528577804564,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.3089294433594,284.99224853515625,1.0,0.5177643299102783,0.5666050910949707,0.5666050910949707,1.0,1.0,-2.7013955116271973,1.0850151777267456,1.6163804531097412,0.4765324890613556,0.8769435286521912,0.8769435286521912,0.0,130.79544067382812,139.0,36293.66796875,0.0,1722.98291015625,1.0,281.1961364746094,283.6151733398437,291.6813659667969,293.931396484375,293.1499938964844,293.1499938964844,281.25,36234.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732768893241882,1.0,0.0,0.0,3.555458307266236,3.555481433868408,8.434988103545038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.60888671875,0.0,1432.2154541015625,1895.4371337890625,0.0,3153.54736328125,0.8844104409217834,1.0,0.0,3.0,1.0,0.0
12218760,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774547100067139,0.5305206775665283,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8250381946563721,0.3296242952346802,0.3135652244091034,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166866898536682,0.3185261785984039,0.2241962701082229,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599590420722961,0.2565577626228332,0.2451681941747665,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7118369936943054,0.2077544182538986,0.9458682537078856,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218994140625,285.0470886230469,1.0,0.5196815133094788,0.5658178925514221,0.5658178925514221,1.0,1.0,-2.7124476432800293,1.0889837741851809,1.6234638690948486,0.4780000150203705,0.8782520294189453,0.8782520294189453,0.0,131.53073120117188,142.0,36295.46875,0.0,1742.6962890625,1.0,281.24090576171875,283.676513671875,291.7089538574219,294.0067138671875,293.1499938964844,293.1499938964844,281.54998779296875,36079.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708572387695312,1.0,0.0,0.0,3.555325508117676,3.5553486347198486,8.43435827846406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.52001953125,0.0,1430.9473876953125,1895.4371337890625,0.0,3130.851806640625,0.8842291235923767,1.0,0.0,3.0,1.0,0.0
12218820,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.682636022567749,0.5334080457687378,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271979093551636,0.3342971205711365,0.3179357051849365,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175839781761169,0.3214328587055206,0.226200059056282,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613440752029419,0.2594370543956756,0.247868612408638,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125504016876221,0.2095559686422348,0.9538624286651612,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239357352256775,0.5642434358596802,0.5642434358596802,1.0,1.0,-2.736426830291748,1.0976756811141968,1.6387512683868408,0.4812809824943542,0.8842160701751709,0.8842160701751709,0.0,133.29563903808594,145.0,35733.05078125,0.0,1786.7454833984375,1.0,281.5409545898437,283.93280029296875,291.7104797363281,293.9724426269531,293.1499938964844,293.1499938964844,281.8500061035156,35733.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862513542175293,1.0,0.0,0.0,3.5643935203552246,3.564416646957397,8.477437063447724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.53564453125,0.0,1438.0506591796875,1895.4371337890625,0.0,3052.580810546875,0.8859984278678894,1.0,0.0,3.0,1.0,0.0
12218880,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.682636022567749,0.5334080457687378,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271979093551636,0.3342971205711365,0.3179357051849365,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175839781761169,0.3214328587055206,0.226200059056282,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613440752029419,0.2594370543956756,0.247868612408638,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125504016876221,0.2095559686422348,0.9538624286651612,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239357352256775,0.5642434358596802,0.5642434358596802,1.0,1.0,-2.736426830291748,1.0976756811141968,1.6387512683868408,0.4812809824943542,0.8842160701751709,0.8842160701751709,0.0,133.29563903808594,145.0,35733.05078125,0.0,1786.7454833984375,1.0,281.5409545898437,283.93280029296875,291.7104797363281,293.9724426269531,293.1499938964844,293.1499938964844,281.8500061035156,35733.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862513542175293,1.0,0.0,0.0,3.5643935203552246,3.564416646957397,8.477437063447724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.53564453125,0.0,1438.0506591796875,1895.4371337890625,0.0,3052.580810546875,0.8859984278678894,1.0,0.0,3.0,1.0,0.0
12218940,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6878198385238647,0.5368460416793823,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292385339736938,0.3391947746276855,0.3225335776805877,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183733820915222,0.3245339691638946,0.2283555269241333,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.762633740901947,0.2624889612197876,0.2507469356060028,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132196426391602,0.2115339338779449,0.9627217650413512,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286560654640198,0.5626689791679382,0.5626689791679382,1.0,1.0,-2.762778043746948,1.1073687076568604,1.6554092168807983,0.4850418865680694,0.8930503129959106,0.8930503129959106,0.0,135.33453369140625,148.0,35202.21875,0.0,1836.41015625,1.0,281.841064453125,284.1834411621094,291.706787109375,293.93768310546875,293.1499938964844,293.1499938964844,282.1499938964844,35398.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557479381561279,1.0,0.0,0.0,3.5860424041748047,3.5860657691955566,8.580727808293886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.3349609375,0.0,1458.75,1895.4371337890625,0.0,2989.133544921875,0.8905864357948303,1.0,0.0,3.0,1.0,0.0
12219000,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6878198385238647,0.5368460416793823,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292385339736938,0.3391947746276855,0.3225335776805877,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183733820915222,0.3245339691638946,0.2283555269241333,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.762633740901947,0.2624889612197876,0.2507469356060028,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132196426391602,0.2115339338779449,0.9627217650413512,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286560654640198,0.5626689791679382,0.5626689791679382,1.0,1.0,-2.762778043746948,1.1073687076568604,1.6554092168807983,0.4850418865680694,0.8930503129959106,0.8930503129959106,0.0,135.33453369140625,148.0,35202.21875,0.0,1836.41015625,1.0,281.841064453125,284.1834411621094,291.706787109375,293.93768310546875,293.1499938964844,293.1499938964844,282.1499938964844,35398.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557479381561279,1.0,0.0,0.0,3.5860424041748047,3.5860657691955566,8.580727808293886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.3349609375,0.0,1458.75,1895.4371337890625,0.0,2989.133544921875,0.8905864357948303,1.0,0.0,3.0,1.0,0.0
12219060,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930456757545471,0.540684163570404,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312055468559265,0.3442875444889068,0.3273253440856933,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190820813179016,0.3277820646762848,0.2306216359138488,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638657093048096,0.265685886144638,0.2537723183631897,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.713873028755188,0.2136587351560592,0.9722927212715148,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.98095703125,297.3916320800781,285.69677734375,1.0,0.5337386727333069,0.5608053207397461,0.5608053207397461,1.0,1.0,-2.791008949279785,1.117475152015686,1.6735336780548096,0.4888034164905548,0.9047035574913024,0.9047035574913024,0.0,137.5868377685547,151.0,34690.953125,0.0,1890.8785400390625,1.0,282.1413269042969,284.42877197265625,291.6962280273437,293.89764404296875,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849858820438385,1.0,0.0,0.0,3.619287252426148,3.61931085586548,8.74056297561765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.70068359375,0.0,1492.5107421875,1895.4371337890625,0.0,2933.94873046875,0.8977960348129272,1.0,0.0,3.0,1.0,0.0
12219120,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930456757545471,0.540684163570404,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312055468559265,0.3442875444889068,0.3273253440856933,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190820813179016,0.3277820646762848,0.2306216359138488,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638657093048096,0.265685886144638,0.2537723183631897,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.713873028755188,0.2136587351560592,0.9722927212715148,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.98095703125,297.3916320800781,285.69677734375,1.0,0.5337386727333069,0.5608053207397461,0.5608053207397461,1.0,1.0,-2.791008949279785,1.117475152015686,1.6735336780548096,0.4888034164905548,0.9047035574913024,0.9047035574913024,0.0,137.5868377685547,151.0,34690.953125,0.0,1890.8785400390625,1.0,282.1413269042969,284.42877197265625,291.6962280273437,293.89764404296875,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849858820438385,1.0,0.0,0.0,3.619287252426148,3.61931085586548,8.74056297561765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.70068359375,0.0,1492.5107421875,1895.4371337890625,0.0,2933.94873046875,0.8977960348129272,1.0,0.0,3.0,1.0,0.0
12219180,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952245235443115,0.5464932918548584,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317410349845886,0.3482736945152282,0.331527829170227,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.818264365196228,0.3297485709190368,0.2323608696460724,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636871933937073,0.2679749429225921,0.2563183009624481,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.713223934173584,0.2150215804576873,0.9800398349761964,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389378666877747,0.558941662311554,0.558941662311554,1.0,1.0,-2.81750750541687,1.1267235279083252,1.690783977508545,0.4921863377094269,0.911013662815094,0.911013662815094,0.0,140.43624877929688,154.0,35862.7109375,0.0,1946.427490234375,1.0,281.8579406738281,284.2084350585937,291.7792358398437,294.1252746582031,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872078537940979,1.0,0.0,0.0,3.6513075828552246,3.651331424713135,8.895904670680466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.61181640625,0.0,1528.3497314453125,1895.4371337890625,0.0,3142.307373046875,0.9049821496009828,1.0,0.0,3.0,1.0,0.0
12219240,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952245235443115,0.5464932918548584,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317410349845886,0.3482736945152282,0.331527829170227,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.818264365196228,0.3297485709190368,0.2323608696460724,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636871933937073,0.2679749429225921,0.2563183009624481,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.713223934173584,0.2150215804576873,0.9800398349761964,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389378666877747,0.558941662311554,0.558941662311554,1.0,1.0,-2.81750750541687,1.1267235279083252,1.690783977508545,0.4921863377094269,0.911013662815094,0.911013662815094,0.0,140.43624877929688,154.0,35862.7109375,0.0,1946.427490234375,1.0,281.8579406738281,284.2084350585937,291.7792358398437,294.1252746582031,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872078537940979,1.0,0.0,0.0,3.6513075828552246,3.651331424713135,8.895904670680466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.61181640625,0.0,1528.3497314453125,1895.4371337890625,0.0,3142.307373046875,0.9049821496009828,1.0,0.0,3.0,1.0,0.0
12219300,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949610114097595,0.5505423545837402,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.831101655960083,0.3497849404811859,0.3331594467163086,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8168891668319702,0.3301974534988403,0.232839435338974,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.762679398059845,0.2686989605426788,0.2571906447410583,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119921445846558,0.2153126299381256,0.9822016358375548,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734436035156,285.3721008300781,1.0,0.5414345264434814,0.5580098032951355,0.5580098032951355,1.0,1.0,-2.828559398651123,1.1303534507751465,1.698205828666687,0.4933743476867676,0.9125024676322936,0.9125024676322936,0.0,142.16357421875,154.0,36787.609375,0.0,1972.4725341796875,1.0,281.6010131835937,284.0193786621094,291.8047790527344,294.2728576660156,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886260986328125,1.0,0.0,0.0,3.664982557296753,3.665006399154663,8.962663287093164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.57763671875,0.0,1544.3251953125,1895.4371337890625,0.0,3275.223876953125,0.9080730676651,1.0,0.0,3.0,1.0,0.0
12219360,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6939314007759094,0.5552287697792053,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299420475959778,0.3510465025901794,0.3344895243644714,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149513006210327,0.3303776681423187,0.2330743372440338,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611400485038757,0.269194096326828,0.2577989399433136,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101889848709106,0.2153774499893188,0.9831846952438354,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.35577392578125,285.32928466796875,1.0,0.5438153147697449,0.5569979548454285,0.5569979548454285,1.0,1.0,-2.837987899780273,1.1331522464752195,1.7048356533050537,0.4940942823886871,0.914483904838562,0.914483904838562,0.0,144.05148315429688,157.0,36976.796875,0.0,1996.843994140625,1.0,281.5580139160156,283.96502685546875,291.7637939453125,294.2016906738281,293.1499938964844,293.1499938964844,281.25,35344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89435213804245,1.0,0.0,0.0,3.676360845565796,3.676385164260864,9.018401669891318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.11572265625,0.0,1557.7542724609375,1895.4371337890625,0.0,3350.8837890625,0.9107121229171752,1.0,0.0,3.0,1.0,0.0
12219420,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901336908340454,0.5652099251747131,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270694613456726,0.3531371653079986,0.3367226719856262,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104128837585449,0.3302653431892395,0.233203575015068,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.757472038269043,0.2697667479515075,0.2586008310317993,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057633996009827,0.2150784879922866,0.9831038117408752,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.548237144947052,0.5549741983413696,0.5549741983413696,1.0,1.0,-2.853693962097168,1.1373056173324585,1.7163883447647097,0.4947797060012817,0.9153133630752563,0.9153133630752563,0.0,147.9549560546875,145.0,38039.42578125,0.0,2041.4647216796875,1.0,281.2579650878906,283.7225952148437,291.71923828125,294.22528076171875,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911647617816925,1.0,0.0,0.0,3.692927598953247,3.692951917648315,9.099863405026554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.13134765625,0.0,1578.2210693359375,1895.4371337890625,0.0,3511.88818359375,0.9145768880844116,1.0,0.0,3.0,1.0,0.0
12219480,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901336908340454,0.5652099251747131,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270694613456726,0.3531371653079986,0.3367226719856262,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104128837585449,0.3302653431892395,0.233203575015068,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.757472038269043,0.2697667479515075,0.2586008310317993,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057633996009827,0.2150784879922866,0.9831038117408752,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.548237144947052,0.5549741983413696,0.5549741983413696,1.0,1.0,-2.853693962097168,1.1373056173324585,1.7163883447647097,0.4947797060012817,0.9153133630752563,0.9153133630752563,0.0,147.9549560546875,145.0,38039.42578125,0.0,2041.4647216796875,1.0,281.2579650878906,283.7225952148437,291.71923828125,294.22528076171875,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911647617816925,1.0,0.0,0.0,3.692927598953247,3.692951917648315,9.099863405026554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.13134765625,0.0,1578.2210693359375,1895.4371337890625,0.0,3511.88818359375,0.9145768880844116,1.0,0.0,3.0,1.0,0.0
12219540,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854309439659119,0.5635976195335388,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290574550628662,0.3548159301280975,0.3383676409721374,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.810792863368988,0.3297133445739746,0.2328711450099945,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583911418914795,0.2699300944805145,0.2588204443454742,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057748436927795,0.214403286576271,0.9803442358970642,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469231605529785,0.5529504418373108,0.5529504418373108,1.0,1.0,-2.850306510925293,1.1329925060272217,1.7173140048980713,0.4915249049663543,0.9135955572128296,0.9135955572128296,0.0,147.3025360107422,133.0,39082.53515625,0.0,2032.7220458984373,1.0,280.9578552246094,283.4856262207031,291.6784973144531,294.24871826171875,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258441925048828,1.0,0.0,0.0,3.700291395187378,3.7003159523010254,9.13619032871793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.27001953125,0.0,1588.495361328125,1895.4371337890625,0.0,3642.991455078125,0.916392743587494,1.0,0.0,3.0,1.0,0.0
12219600,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854309439659119,0.5635976195335388,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290574550628662,0.3548159301280975,0.3383676409721374,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.810792863368988,0.3297133445739746,0.2328711450099945,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583911418914795,0.2699300944805145,0.2588204443454742,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057748436927795,0.214403286576271,0.9803442358970642,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469231605529785,0.5529504418373108,0.5529504418373108,1.0,1.0,-2.850306510925293,1.1329925060272217,1.7173140048980713,0.4915249049663543,0.9135955572128296,0.9135955572128296,0.0,147.3025360107422,133.0,39082.53515625,0.0,2032.7220458984373,1.0,280.9578552246094,283.4856262207031,291.6784973144531,294.24871826171875,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258441925048828,1.0,0.0,0.0,3.700291395187378,3.7003159523010254,9.13619032871793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.27001953125,0.0,1588.495361328125,1895.4371337890625,0.0,3642.991455078125,0.916392743587494,1.0,0.0,3.0,1.0,0.0
12219660,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827187538146973,0.5530586242675781,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348875045776367,0.3561983704566955,0.3396003544330597,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150261044502258,0.3288634717464447,0.2322300374507904,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629432082176208,0.2698114514350891,0.2586359977722168,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092925310134888,0.2134571671485901,0.9757572412490844,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418606400489807,0.5513030290603638,0.5513030290603638,1.0,1.0,-2.832628011703491,1.1229188442230225,1.7097091674804688,0.4855377376079559,0.9090259075164796,0.9090259075164796,0.0,143.1602325439453,136.0,39913.64453125,0.0,1983.863037109375,1.0,280.6578369140625,283.2417907714844,291.6395874023437,294.2635498046875,293.1499938964844,293.1499938964844,280.3500061035156,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380016326904296,1.0,0.0,0.0,3.697341203689575,3.697365760803223,9.121628181674168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.81494140625,0.0,1587.2523193359375,1895.4371337890625,0.0,3754.258544921875,0.915917158126831,1.0,0.0,3.0,1.0,0.0
12219720,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827187538146973,0.5530586242675781,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348875045776367,0.3561983704566955,0.3396003544330597,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150261044502258,0.3288634717464447,0.2322300374507904,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629432082176208,0.2698114514350891,0.2586359977722168,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092925310134888,0.2134571671485901,0.9757572412490844,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418606400489807,0.5513030290603638,0.5513030290603638,1.0,1.0,-2.832628011703491,1.1229188442230225,1.7097091674804688,0.4855377376079559,0.9090259075164796,0.9090259075164796,0.0,143.1602325439453,136.0,39913.64453125,0.0,1983.863037109375,1.0,280.6578369140625,283.2417907714844,291.6395874023437,294.2635498046875,293.1499938964844,293.1499938964844,280.3500061035156,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380016326904296,1.0,0.0,0.0,3.697341203689575,3.697365760803223,9.121628181674168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.81494140625,0.0,1587.2523193359375,1895.4371337890625,0.0,3754.258544921875,0.915917158126831,1.0,0.0,3.0,1.0,0.0
12219780,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810742020606995,0.54842209815979,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379281759262085,0.35736945271492,0.34068763256073,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163754343986511,0.3278041779994964,0.2314829379320144,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.7647729516029358,0.2695013880729675,0.2583252787590027,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.710067629814148,0.2123419940471649,0.9706474542617798,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394371747970581,0.5496556162834167,0.5496556162834167,1.0,1.0,-2.820935010910034,1.1155191659927368,1.7054158449172974,0.4805741012096405,0.9017069339752196,0.9017069339752196,0.0,141.20335388183594,139.0,40727.125,0.0,1955.636474609375,1.0,280.35791015625,283.0038146972656,291.6011962890625,294.27294921875,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483597278594972,1.0,0.0,0.0,3.6830942630767822,3.6831188201904297,9.051466918208462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.12646484375,0.0,1573.361328125,1895.4371337890625,0.0,3848.17333984375,0.9129323959350586,1.0,0.0,3.0,1.0,0.0
12219840,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810742020606995,0.54842209815979,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379281759262085,0.35736945271492,0.34068763256073,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163754343986511,0.3278041779994964,0.2314829379320144,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.7647729516029358,0.2695013880729675,0.2583252787590027,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.710067629814148,0.2123419940471649,0.9706474542617798,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394371747970581,0.5496556162834167,0.5496556162834167,1.0,1.0,-2.820935010910034,1.1155191659927368,1.7054158449172974,0.4805741012096405,0.9017069339752196,0.9017069339752196,0.0,141.20335388183594,139.0,40727.125,0.0,1955.636474609375,1.0,280.35791015625,283.0038146972656,291.6011962890625,294.27294921875,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483597278594972,1.0,0.0,0.0,3.6830942630767822,3.6831188201904297,9.051466918208462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.12646484375,0.0,1573.361328125,1895.4371337890625,0.0,3848.17333984375,0.9129323959350586,1.0,0.0,3.0,1.0,0.0
12219900,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797991394996643,0.5479499101638794,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385711312294006,0.3579067587852478,0.3412268161773681,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.8161789774894714,0.327228844165802,0.2311083972454071,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.764831006526947,0.2692993581295013,0.2581617832183838,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096277475357056,0.2117429822683334,0.9680664539337158,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564147949219,297.2383728027344,284.3738708496094,1.0,0.5388306379318237,0.5488319396972656,0.5488319396972656,1.0,1.0,-2.8172647953033447,1.1127606630325315,1.704504132270813,0.4786107838153839,0.8965281248092651,0.8965281248092651,0.0,140.91262817382812,139.0,41545.81640625,0.0,1948.37451171875,1.0,280.1005249023437,282.8231201171875,291.6076965332031,294.37860107421875,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554969668388368,1.0,0.0,0.0,3.671743869781494,3.6717681884765625,8.995763778330002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.09033203125,0.0,1561.83544921875,1895.4371337890625,0.0,3912.34521484375,0.9104739427566528,1.0,0.0,3.0,1.0,0.0
12219960,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6780365109443665,0.5485206842422485,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386440277099609,0.3583804368972778,0.3416768014431,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154099583625793,0.3265877068042755,0.230664774775505,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643349170684814,0.2690398693084717,0.2579267919063568,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.70864337682724,0.2110897004604339,0.9652060866355896,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385264754295349,0.5483166575431824,0.5483166575431824,1.0,1.0,-2.814236640930176,1.1106852293014526,1.7035515308380127,0.4771971404552459,0.8918651342391968,0.8918651342391968,0.0,140.9853973388672,142.0,41558.61328125,0.0,1943.894775390625,1.0,280.05810546875,282.7766418457031,291.5665283203125,294.2874450683594,293.1499938964844,293.1499938964844,280.3500061035156,36724.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579638242721558,1.0,0.0,0.0,3.6569912433624254,3.657015323638916,8.923620953282807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.2041015625,0.0,1546.3905029296875,1895.4371337890625,0.0,3934.41455078125,0.907313585281372,1.0,0.0,3.0,1.0,0.0
12220020,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6765016913414001,0.5499839782714844,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392209410667419,0.3605339229106903,0.3433385491371155,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144097328186035,0.326621800661087,0.2303933501243591,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637665271759033,0.2694573998451233,0.2580362558364868,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070727348327637,0.2105522453784942,0.961677074432373,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.224853515625,284.5124816894531,1.0,0.5388014912605286,0.5472861528396606,0.5472861528396606,1.0,1.0,-2.813547372817993,1.108940839767456,1.704606533050537,0.4755064249038696,0.8874273896217346,0.8874273896217346,0.0,141.43138122558594,130.0,40441.3203125,0.0,1944.9483642578125,1.0,280.3421325683594,283.0002136230469,291.44732666015625,294.029052734375,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431224465370178,1.0,0.0,0.0,3.631476640701294,3.631500482559204,8.799536317383172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.63427734375,0.0,1517.5845947265625,1895.4371337890625,0.0,3800.798095703125,0.9016068577766418,1.0,0.0,3.0,1.0,0.0
12220080,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6765016913414001,0.5499839782714844,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392209410667419,0.3605339229106903,0.3433385491371155,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144097328186035,0.326621800661087,0.2303933501243591,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637665271759033,0.2694573998451233,0.2580362558364868,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070727348327637,0.2105522453784942,0.961677074432373,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.224853515625,284.5124816894531,1.0,0.5388014912605286,0.5472861528396606,0.5472861528396606,1.0,1.0,-2.813547372817993,1.108940839767456,1.704606533050537,0.4755064249038696,0.8874273896217346,0.8874273896217346,0.0,141.43138122558594,130.0,40441.3203125,0.0,1944.9483642578125,1.0,280.3421325683594,283.0002136230469,291.44732666015625,294.029052734375,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431224465370178,1.0,0.0,0.0,3.631476640701294,3.631500482559204,8.799536317383172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.63427734375,0.0,1517.5845947265625,1895.4371337890625,0.0,3800.798095703125,0.9016068577766418,1.0,0.0,3.0,1.0,0.0
12220140,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.678642213344574,0.5389814972877502,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467260599136353,0.3637908101081848,0.3460536599159241,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202927708625793,0.3278514742851257,0.2309799790382385,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698740363121033,0.270794004201889,0.2589770853519439,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120006680488586,0.2108754813671112,0.9616102576255798,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349215865135193,0.5462555885314941,0.5462555885314941,1.0,1.0,-2.805358648300171,1.1038774251937866,1.7014812231063845,0.4724759459495544,0.885646402835846,0.885646402835846,0.0,137.58676147460938,133.0,39222.9609375,0.0,1913.5255126953125,1.0,280.6415405273437,283.2335510253906,291.4017639160156,293.89324951171875,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92661714553833,1.0,0.0,0.0,3.612896203994751,3.612919807434082,8.709721441846341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.81396484375,0.0,1495.8426513671875,1895.4371337890625,0.0,3650.095458984375,0.8973408341407776,1.0,0.0,3.0,1.0,0.0
12220200,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.678642213344574,0.5389814972877502,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467260599136353,0.3637908101081848,0.3460536599159241,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202927708625793,0.3278514742851257,0.2309799790382385,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698740363121033,0.270794004201889,0.2589770853519439,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120006680488586,0.2108754813671112,0.9616102576255798,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349215865135193,0.5462555885314941,0.5462555885314941,1.0,1.0,-2.805358648300171,1.1038774251937866,1.7014812231063845,0.4724759459495544,0.885646402835846,0.885646402835846,0.0,137.58676147460938,133.0,39222.9609375,0.0,1913.5255126953125,1.0,280.6415405273437,283.2335510253906,291.4017639160156,293.89324951171875,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92661714553833,1.0,0.0,0.0,3.612896203994751,3.612919807434082,8.709721441846341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.81396484375,0.0,1495.8426513671875,1895.4371337890625,0.0,3650.095458984375,0.8973408341407776,1.0,0.0,3.0,1.0,0.0
