time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220260,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842554211616516,0.5312985181808472,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533378839492798,0.3676458895206451,0.3494579792022705,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252094388008118,0.3296834826469421,0.2320926487445831,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751765251159668,0.2726642191410064,0.2605310976505279,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161166071891785,0.211786150932312,0.9646399021148682,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339391231536865,0.5450323820114136,0.5450323820114136,1.0,1.0,-2.80704402923584,1.1029013395309448,1.7041428089141846,0.4709246158599853,0.8862946033477783,0.8862946033477783,0.0,135.2011260986328,136.0,38090.29296875,0.0,1904.7928466796875,1.0,280.9413757324219,283.46514892578125,291.37506103515625,293.7913513183594,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117111563682556,1.0,0.0,0.0,3.602864980697632,3.602888584136963,8.661423862577067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.07666015625,0.0,1483.19775390625,1895.4371337890625,0.0,3512.477294921875,0.894943118095398,1.0,0.0,3.0,1.0,0.0
12220320,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842554211616516,0.5312985181808472,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533378839492798,0.3676458895206451,0.3494579792022705,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252094388008118,0.3296834826469421,0.2320926487445831,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751765251159668,0.2726642191410064,0.2605310976505279,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161166071891785,0.211786150932312,0.9646399021148682,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339391231536865,0.5450323820114136,0.5450323820114136,1.0,1.0,-2.80704402923584,1.1029013395309448,1.7041428089141846,0.4709246158599853,0.8862946033477783,0.8862946033477783,0.0,135.2011260986328,136.0,38090.29296875,0.0,1904.7928466796875,1.0,280.9413757324219,283.46514892578125,291.37506103515625,293.7913513183594,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117111563682556,1.0,0.0,0.0,3.602864980697632,3.602888584136963,8.661423862577067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.07666015625,0.0,1483.19775390625,1895.4371337890625,0.0,3512.477294921875,0.894943118095398,1.0,0.0,3.0,1.0,0.0
12220380,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6906039714813232,0.5274029970169067,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584604263305664,0.3718902170658111,0.3533132672309875,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286752104759216,0.3318736553192138,0.2335203886032104,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790939807891846,0.2748705446720123,0.2624872326850891,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.719001054763794,0.2130312472581863,0.9696608185768129,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347902774810791,0.5438091158866882,0.5438091158866882,1.0,1.0,-2.8170902729034424,1.1055268049240112,1.7115635871887207,0.4712530076503753,0.8896008133888245,0.8896008133888245,0.0,134.34617614746094,139.0,37166.68359375,0.0,1916.6011962890625,1.0,281.2413330078125,283.70391845703125,291.3527526855469,293.7081298828125,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987488746643066,1.0,0.0,0.0,3.6028921604156494,3.602915763854981,8.661554034006258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.2841796875,0.0,1481.224609375,1895.4371337890625,0.0,3391.919189453125,0.8947598338127136,1.0,0.0,3.0,1.0,0.0
12220440,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6906039714813232,0.5274029970169067,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584604263305664,0.3718902170658111,0.3533132672309875,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286752104759216,0.3318736553192138,0.2335203886032104,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790939807891846,0.2748705446720123,0.2624872326850891,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.719001054763794,0.2130312472581863,0.9696608185768129,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347902774810791,0.5438091158866882,0.5438091158866882,1.0,1.0,-2.8170902729034424,1.1055268049240112,1.7115635871887207,0.4712530076503753,0.8896008133888245,0.8896008133888245,0.0,134.34617614746094,139.0,37166.68359375,0.0,1916.6011962890625,1.0,281.2413330078125,283.70391845703125,291.3527526855469,293.7081298828125,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987488746643066,1.0,0.0,0.0,3.6028921604156494,3.602915763854981,8.661554034006258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.2841796875,0.0,1481.224609375,1895.4371337890625,0.0,3391.919189453125,0.8947598338127136,1.0,0.0,3.0,1.0,0.0
12220500,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6938228607177734,0.5265588164329529,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605324029922485,0.3741215467453003,0.3553411662578583,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299455642700195,0.3330652415752411,0.2342991232872009,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805982828140259,0.276063859462738,0.2635547816753387,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200443148612976,0.2137260735034942,0.9725548624992372,285.2267761230469,284.95001220703125,298.71240234375,288.3876647949219,297.8480529785156,297.2906188964844,285.2364807128906,1.0,0.5357476472854614,0.543197512626648,0.543197512626648,1.0,1.0,-2.8242075443267822,1.107741117477417,1.7164665460586548,0.47186279296875,0.8928677439689636,0.8928677439689636,0.0,134.3448944091797,139.0,36444.796875,0.0,1927.9158935546875,1.0,281.4974670410156,283.8926696777344,291.317138671875,293.5772705078125,293.1499938964844,293.1499938964844,281.54998779296875,35818.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890733540058136,1.0,0.0,0.0,3.6068074703216553,3.6068310737609854,8.680389669279975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.45751953125,0.0,1484.3038330078125,1895.4371337890625,0.0,3317.06689453125,0.8955590128898621,1.0,0.0,3.0,1.0,0.0
12220560,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6970142126083374,0.5261169075965881,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8625075817108154,0.3764537274837494,0.3575145900249481,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311347961425781,0.3343546390533447,0.2351834028959274,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820156812667847,0.2773391902446747,0.2647371888160705,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210113406181335,0.2144951969385147,0.9758901000022888,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056945800781,285.2832336425781,1.0,0.5370046496391296,0.5424577593803406,0.5424577593803406,1.0,1.0,-2.8327786922454834,1.110405445098877,1.7223732471466064,0.4725983738899231,0.8956733345985413,0.8956733345985413,0.0,134.52413940429688,142.0,36436.62890625,0.0,1942.479736328125,1.0,281.5414733886719,283.9480285644531,291.33306884765625,293.64129638671875,293.1499938964844,293.1499938964844,281.8500061035156,35685.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881263732910156,1.0,0.0,0.0,3.613846302032471,3.6138699054718018,8.714303021406522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.1865234375,0.0,1490.98974609375,1895.4371337890625,0.0,3292.68115234375,0.8970004916191101,1.0,0.0,3.0,1.0,0.0
12220620,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028614282608032,0.5266577005386353,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657858371734619,0.3812739849090576,0.3619922697544098,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328964710235596,0.3370653390884399,0.2370323538780212,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842329144477844,0.2800114154815674,0.2672136127948761,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224639654159546,0.2161749452352523,0.9831925630569458,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402261018753052,0.5409782528877258,0.5409782528877258,1.0,1.0,-2.8527815341949463,1.1169201135635376,1.7358613014221191,0.4746305048465729,0.9044511914253236,0.9044511914253236,0.0,135.43780517578125,145.0,35764.46484375,0.0,1979.1751708984373,1.0,281.8415222167969,284.1895446777344,291.3116149902344,293.5782775878906,293.1499938964844,293.1499938964844,281.54998779296875,35396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792476654052734,1.0,0.0,0.0,3.6356186866760254,3.635642528533936,8.819621939437639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.9365234375,0.0,1512.73046875,1895.4371337890625,0.0,3209.529541015625,0.9016656875610352,1.0,0.0,3.0,1.0,0.0
12220680,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028614282608032,0.5266577005386353,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657858371734619,0.3812739849090576,0.3619922697544098,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328964710235596,0.3370653390884399,0.2370323538780212,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842329144477844,0.2800114154815674,0.2672136127948761,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224639654159546,0.2161749452352523,0.9831925630569458,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402261018753052,0.5409782528877258,0.5409782528877258,1.0,1.0,-2.8527815341949463,1.1169201135635376,1.7358613014221191,0.4746305048465729,0.9044511914253236,0.9044511914253236,0.0,135.43780517578125,145.0,35764.46484375,0.0,1979.1751708984373,1.0,281.8415222167969,284.1895446777344,291.3116149902344,293.5782775878906,293.1499938964844,293.1499938964844,281.54998779296875,35396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792476654052734,1.0,0.0,0.0,3.6356186866760254,3.635642528533936,8.819621939437639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.9365234375,0.0,1512.73046875,1895.4371337890625,0.0,3209.529541015625,0.9016656875610352,1.0,0.0,3.0,1.0,0.0
12220740,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.705165684223175,0.530286967754364,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668777346611023,0.3849217593669891,0.3658665716648102,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.832588255405426,0.3384963572025299,0.2383823096752166,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844136357307434,0.2817728817462921,0.2692362666130066,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.72223961353302,0.2171452045440673,0.9889841675758362,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440265536308289,0.5394988059997559,0.5394988059997559,1.0,1.0,-2.872819185256958,1.1233928203582764,1.749426245689392,0.476712703704834,0.9078410267829896,0.9078410267829896,0.0,137.33140563964844,148.0,36836.85546875,0.0,2021.1785888671875,1.0,281.557861328125,283.9690246582031,291.3857421875,293.7888488769531,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898631751537323,1.0,0.0,0.0,3.6559321880340576,3.655956268310547,8.918453318074171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.38330078125,0.0,1535.8485107421875,1895.4371337890625,0.0,3390.82666015625,0.906235694885254,1.0,0.0,3.0,1.0,0.0
12220800,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.705165684223175,0.530286967754364,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668777346611023,0.3849217593669891,0.3658665716648102,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.832588255405426,0.3384963572025299,0.2383823096752166,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844136357307434,0.2817728817462921,0.2692362666130066,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.72223961353302,0.2171452045440673,0.9889841675758362,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440265536308289,0.5394988059997559,0.5394988059997559,1.0,1.0,-2.872819185256958,1.1233928203582764,1.749426245689392,0.476712703704834,0.9078410267829896,0.9078410267829896,0.0,137.33140563964844,148.0,36836.85546875,0.0,2021.1785888671875,1.0,281.557861328125,283.9690246582031,291.3857421875,293.7888488769531,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898631751537323,1.0,0.0,0.0,3.6559321880340576,3.655956268310547,8.918453318074171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.38330078125,0.0,1535.8485107421875,1895.4371337890625,0.0,3390.82666015625,0.906235694885254,1.0,0.0,3.0,1.0,0.0
12220860,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.703618586063385,0.537682831287384,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649253249168396,0.3873368799686432,0.3684682250022888,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293533325195312,0.3385768234729767,0.2386998236179351,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.781671941280365,0.282481849193573,0.2702088356018066,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194442749023438,0.2171712517738342,0.9904847145080566,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478367209434509,0.5376741886138916,0.5376741886138916,1.0,1.0,-2.8881938457489014,1.1272947788238523,1.7608991861343384,0.4772656261920929,0.9084333181381226,0.9084333181381226,0.0,140.2578887939453,151.0,37883.43359375,0.0,2061.027099609375,1.0,281.2581481933594,283.72869873046875,291.367919921875,293.8567810058594,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187158942222596,1.0,0.0,0.0,3.669264078140259,3.669288158416748,8.983617476587824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.02294921875,0.0,1552.1431884765625,1895.4371337890625,0.0,3577.30322265625,0.9093385934829712,1.0,0.0,3.0,1.0,0.0
12220920,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.703618586063385,0.537682831287384,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649253249168396,0.3873368799686432,0.3684682250022888,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293533325195312,0.3385768234729767,0.2386998236179351,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.781671941280365,0.282481849193573,0.2702088356018066,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194442749023438,0.2171712517738342,0.9904847145080566,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478367209434509,0.5376741886138916,0.5376741886138916,1.0,1.0,-2.8881938457489014,1.1272947788238523,1.7608991861343384,0.4772656261920929,0.9084333181381226,0.9084333181381226,0.0,140.2578887939453,151.0,37883.43359375,0.0,2061.027099609375,1.0,281.2581481933594,283.72869873046875,291.367919921875,293.8567810058594,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187158942222596,1.0,0.0,0.0,3.669264078140259,3.669288158416748,8.983617476587824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.02294921875,0.0,1552.1431884765625,1895.4371337890625,0.0,3577.30322265625,0.9093385934829712,1.0,0.0,3.0,1.0,0.0
12220980,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989974975585938,0.5468050837516785,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615837693214417,0.389103502035141,0.3703712522983551,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247724175453186,0.3379675447940826,0.2384598851203918,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775337100028992,0.2825870513916015,0.2705446481704712,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.715261697769165,0.2166347950696945,0.9891480207443236,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.2751159667969,284.9215087890625,1.0,0.5514414310455322,0.5358496308326721,0.5358496308326721,1.0,1.0,-2.8999571800231934,1.1295714378356934,1.7703858613967896,0.4769808650016784,0.9064582586288452,0.9064582586288452,0.0,143.640380859375,154.0,38894.6015625,0.0,2097.437255859375,1.0,280.95806884765625,283.4907531738281,291.32586669921875,293.87908935546875,293.1499938964844,293.1499938964844,280.6499938964844,35888.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934482991695404,1.0,0.0,0.0,3.674095630645752,3.67411994934082,9.007291055240784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.00244140625,0.0,1559.301025390625,1895.4371337890625,0.0,3722.162841796875,0.9105733036994934,1.0,0.0,3.0,1.0,0.0
12221040,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989974975585938,0.5468050837516785,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615837693214417,0.389103502035141,0.3703712522983551,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247724175453186,0.3379675447940826,0.2384598851203918,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775337100028992,0.2825870513916015,0.2705446481704712,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.715261697769165,0.2166347950696945,0.9891480207443236,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.2751159667969,284.9215087890625,1.0,0.5514414310455322,0.5358496308326721,0.5358496308326721,1.0,1.0,-2.8999571800231934,1.1295714378356934,1.7703858613967896,0.4769808650016784,0.9064582586288452,0.9064582586288452,0.0,143.640380859375,154.0,38894.6015625,0.0,2097.437255859375,1.0,280.95806884765625,283.4907531738281,291.32586669921875,293.87908935546875,293.1499938964844,293.1499938964844,280.6499938964844,35888.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934482991695404,1.0,0.0,0.0,3.674095630645752,3.67411994934082,9.007291055240784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.00244140625,0.0,1559.301025390625,1895.4371337890625,0.0,3722.162841796875,0.9105733036994934,1.0,0.0,3.0,1.0,0.0
12221100,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6957435607910156,0.5515259504318237,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597817420959473,0.3898651897907257,0.3712056279182434,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.822343111038208,0.3375430107116699,0.2382511049509048,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753133773803711,0.2825176417827606,0.2705908715724945,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129547595977783,0.2162484377622604,0.9879416227340698,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.553152859210968,0.53493732213974,0.53493732213974,1.0,1.0,-2.904989957809448,1.130327224731445,1.774662733078003,0.4766376614570617,0.904061794281006,0.904061794281006,0.0,145.37033081054688,154.0,39903.390625,0.0,2114.5009765625,1.0,280.7006530761719,283.3142395019531,291.3320617675781,293.9916381835937,293.1499938964844,293.1499938964844,280.6499938964844,36022.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435558915138244,1.0,0.0,0.0,3.673267602920532,3.6732919216156006,9.003231866699934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.12744140625,0.0,1559.3798828125,1895.4371337890625,0.0,3804.7275390625,0.910445511341095,1.0,0.0,3.0,1.0,0.0
12221160,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6919746994972229,0.5564596652984619,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8578014373779297,0.3905365765094757,0.3719072341918945,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197271823883057,0.3370325565338135,0.2379461824893951,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.772915780544281,0.282364159822464,0.2705234885215759,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103946208953857,0.2157609909772873,0.9861980676651,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547882914543152,0.5340877771377563,0.5340877771377563,1.0,1.0,-2.909221649169922,1.1308186054229736,1.7784029245376587,0.4762109220027923,0.902212619781494,0.902212619781494,0.0,147.153564453125,157.0,40062.7109375,0.0,2130.522216796875,1.0,280.6581115722656,283.26953125,291.29217529296875,293.9114074707031,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476690292358398,1.0,0.0,0.0,3.6697781085968018,3.66980242729187,8.986134503174981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.2861328125,0.0,1556.2913818359375,1895.4371337890625,0.0,3841.93896484375,0.9097738265991212,1.0,0.0,3.0,1.0,0.0
12221220,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6834081411361694,0.5663214921951294,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538742065429688,0.3917313516139984,0.37321537733078,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144649267196655,0.3358997702598572,0.2372874915599823,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681349515914917,0.2819208800792694,0.270285427570343,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049463391304016,0.2145560532808303,0.9818018674850464,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578634738922119,0.5323887467384338,0.5323887467384338,1.0,1.0,-2.916287899017334,1.1311869621276855,1.7851009368896484,0.4750465452671051,0.8955922722816467,0.8955922722816467,0.0,150.7083282470703,145.0,41156.74609375,0.0,2160.245361328125,1.0,280.358154296875,283.0511474609375,291.26763916015625,293.9526672363281,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599568247795104,1.0,0.0,0.0,3.6556129455566406,3.65563702583313,8.916895239963196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.15478515625,0.0,1542.420166015625,1895.4371337890625,0.0,3952.200927734375,0.906786859035492,1.0,0.0,3.0,1.0,0.0
12221280,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6834081411361694,0.5663214921951294,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538742065429688,0.3917313516139984,0.37321537733078,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144649267196655,0.3358997702598572,0.2372874915599823,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681349515914917,0.2819208800792694,0.270285427570343,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049463391304016,0.2145560532808303,0.9818018674850464,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578634738922119,0.5323887467384338,0.5323887467384338,1.0,1.0,-2.916287899017334,1.1311869621276855,1.7851009368896484,0.4750465452671051,0.8955922722816467,0.8955922722816467,0.0,150.7083282470703,145.0,41156.74609375,0.0,2160.245361328125,1.0,280.358154296875,283.0511474609375,291.26763916015625,293.9526672363281,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599568247795104,1.0,0.0,0.0,3.6556129455566406,3.65563702583313,8.916895239963196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.15478515625,0.0,1542.420166015625,1895.4371337890625,0.0,3952.200927734375,0.906786859035492,1.0,0.0,3.0,1.0,0.0
12221340,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.678361177444458,0.5628025531768799,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.856906533241272,0.3940209746360779,0.3749498128890991,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157634139060974,0.3359477519989013,0.2369928359985351,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.76975417137146,0.2822851836681366,0.2702975869178772,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.705411434173584,0.2138842046260833,0.9775298833847046,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.555557131767273,0.5306896567344666,0.5306896567344666,1.0,1.0,-2.908686637878418,1.125205159187317,1.783481478691101,0.4709908962249756,0.8941518664360046,0.8941518664360046,0.0,149.25033569335938,133.0,40017.05078125,0.0,2140.02783203125,1.0,280.6421813964844,283.2649230957031,291.156494140625,293.70758056640625,293.1499938964844,293.1499938964844,280.95001220703125,36316.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463553428649902,1.0,0.0,0.0,3.6431050300598153,3.643129110336304,8.855981263877766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.185546875,0.0,1527.8712158203125,1895.4371337890625,0.0,3830.0693359375,0.9039624333381652,1.0,0.0,3.0,1.0,0.0
12221400,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.678361177444458,0.5628025531768799,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.856906533241272,0.3940209746360779,0.3749498128890991,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157634139060974,0.3359477519989013,0.2369928359985351,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.76975417137146,0.2822851836681366,0.2702975869178772,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.705411434173584,0.2138842046260833,0.9775298833847046,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.555557131767273,0.5306896567344666,0.5306896567344666,1.0,1.0,-2.908686637878418,1.125205159187317,1.783481478691101,0.4709908962249756,0.8941518664360046,0.8941518664360046,0.0,149.25033569335938,133.0,40017.05078125,0.0,2140.02783203125,1.0,280.6421813964844,283.2649230957031,291.156494140625,293.70758056640625,293.1499938964844,293.1499938964844,280.95001220703125,36316.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463553428649902,1.0,0.0,0.0,3.6431050300598153,3.643129110336304,8.855981263877766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.185546875,0.0,1527.8712158203125,1895.4371337890625,0.0,3830.0693359375,0.9039624333381652,1.0,0.0,3.0,1.0,0.0
12221460,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795613169670105,0.5477305054664612,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667462468147278,0.3974125683307647,0.3777298927307129,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233399987220764,0.3371705114841461,0.2375329285860061,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776514887809753,0.2835629880428314,0.2711232602596283,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118684649467468,0.2141171842813491,0.9766796231269836,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501849055290222,0.5292519330978394,0.5292519330978394,1.0,1.0,-2.89453649520874,1.116825819015503,1.7777105569839478,0.4658302664756775,0.8951764702796936,0.8951764702796936,0.0,143.75108337402344,136.0,38780.66796875,0.0,2088.90478515625,1.0,280.9416809082031,283.48760986328125,291.1210021972656,293.5782470703125,293.1499938964844,293.1499938964844,281.25,36137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290449023246764,1.0,0.0,0.0,3.637370347976685,3.6373941898345934,8.828121735859895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.85400390625,0.0,1520.1890869140625,1895.4371337890625,0.0,3672.3837890625,0.902564525604248,1.0,0.0,3.0,1.0,0.0
12221520,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795613169670105,0.5477305054664612,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667462468147278,0.3974125683307647,0.3777298927307129,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233399987220764,0.3371705114841461,0.2375329285860061,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776514887809753,0.2835629880428314,0.2711232602596283,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118684649467468,0.2141171842813491,0.9766796231269836,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501849055290222,0.5292519330978394,0.5292519330978394,1.0,1.0,-2.89453649520874,1.116825819015503,1.7777105569839478,0.4658302664756775,0.8951764702796936,0.8951764702796936,0.0,143.75108337402344,136.0,38780.66796875,0.0,2088.90478515625,1.0,280.9416809082031,283.48760986328125,291.1210021972656,293.5782470703125,293.1499938964844,293.1499938964844,281.25,36137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290449023246764,1.0,0.0,0.0,3.637370347976685,3.6373941898345934,8.828121735859895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.85400390625,0.0,1520.1890869140625,1895.4371337890625,0.0,3672.3837890625,0.902564525604248,1.0,0.0,3.0,1.0,0.0
12221580,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845643520355225,0.5372878909111023,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751100301742554,0.4014725983142853,0.3812668323516845,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294775485992432,0.3390513360500335,0.2386395186185836,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842443585395813,0.2854273319244385,0.2726187109947204,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170814275741577,0.2150803059339523,0.9795969128608704,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481855273246765,0.5278141498565674,0.5278141498565674,1.0,1.0,-2.89284896850586,1.1138317584991455,1.779017210006714,0.4629510641098022,0.8988263607025146,0.8988263607025146,0.0,140.3142852783203,139.0,37838.82421875,0.0,2069.14501953125,1.0,281.2416381835937,283.7235717773437,291.1167297363281,293.5048828125,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130180478096008,1.0,0.0,0.0,3.640172481536865,3.640196323394776,8.841728913466795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.59521484375,0.0,1521.554931640625,1895.4371337890625,0.0,3524.5908203125,0.9030351638793944,1.0,0.0,3.0,1.0,0.0
12221640,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845643520355225,0.5372878909111023,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751100301742554,0.4014725983142853,0.3812668323516845,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294775485992432,0.3390513360500335,0.2386395186185836,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842443585395813,0.2854273319244385,0.2726187109947204,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170814275741577,0.2150803059339523,0.9795969128608704,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481855273246765,0.5278141498565674,0.5278141498565674,1.0,1.0,-2.89284896850586,1.1138317584991455,1.779017210006714,0.4629510641098022,0.8988263607025146,0.8988263607025146,0.0,140.3142852783203,139.0,37838.82421875,0.0,2069.14501953125,1.0,281.2416381835937,283.7235717773437,291.1167297363281,293.5048828125,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130180478096008,1.0,0.0,0.0,3.640172481536865,3.640196323394776,8.841728913466795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.59521484375,0.0,1521.554931640625,1895.4371337890625,0.0,3524.5908203125,0.9030351638793944,1.0,0.0,3.0,1.0,0.0
12221700,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6874086260795593,0.5338783264160156,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785142302513123,0.4036696851253509,0.3832111656665802,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318485617637634,0.3401394188404083,0.2393123805522918,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868518829345703,0.2865030765533447,0.2735277712345123,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191099524497986,0.2157369703054428,0.9820345640182496,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480446219444275,0.5270952582359314,0.5270952582359314,1.0,1.0,-2.895915031433105,1.113994002342224,1.7819210290908811,0.4623668789863586,0.9022439122200012,0.9022439122200012,0.0,139.34463500976562,139.0,37072.91015625,0.0,2069.4931640625,1.0,281.4985046386719,283.9101867675781,291.09405517578125,293.3832702636719,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035967588424684,1.0,0.0,0.0,3.645031690597534,3.645055532455444,8.865350196174404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.0322265625,0.0,1525.8731689453125,1895.4371337890625,0.0,3437.087890625,0.904059886932373,1.0,0.0,3.0,1.0,0.0
12221760,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903921365737915,0.5312024354934692,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816767334938049,0.4059922695159912,0.3853380978107452,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340166211128235,0.3413424789905548,0.2401109784841537,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892498970031738,0.2876831889152527,0.2745832204818725,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209702134132385,0.2164971828460693,0.9851444363594056,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8134765625,297.2666015625,285.3053894042969,1.0,0.5483871698379517,0.5264915823936462,0.5264915823936462,1.0,1.0,-2.901217699050904,1.1152806282043457,1.7859370708465576,0.4624086618423462,0.9051718711853028,0.9051718711853028,0.0,138.69813537597656,142.0,37046.55078125,0.0,2075.1845703125,1.0,281.54180908203125,283.9629211425781,291.1244506835937,293.4598388671875,293.1499938964844,293.1499938964844,281.25,35644.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996895551681519,1.0,0.0,0.0,3.652716636657715,3.652740478515625,8.90277192411304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.75732421875,0.0,1533.5281982421875,1895.4371337890625,0.0,3400.690185546875,0.9056626558303832,1.0,0.0,3.0,1.0,0.0
12221820,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929810047149658,0.5301081538200378,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850711584091187,0.4093659520149231,0.3888972997665405,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356970548629761,0.3424251675605774,0.2411659657955169,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914139032363892,0.2891030013561249,0.2762130796909332,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224896550178528,0.2172752171754837,0.989746868610382,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500339865684509,0.5252842307090759,0.5252842307090759,1.0,1.0,-2.9129412174224854,1.1183245182037354,1.7946165800094604,0.4628193378448486,0.90612131357193,0.90612131357193,0.0,138.79983520507812,145.0,38056.0234375,0.0,2095.423095703125,1.0,281.2577514648437,283.7434387207031,291.2308349609375,293.697509765625,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153246879577636,1.0,0.0,0.0,3.66334867477417,3.663372755050659,8.954674513006466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.13525390625,0.0,1546.0821533203125,1895.4371337890625,0.0,3545.950927734375,0.9080752730369568,1.0,0.0,3.0,1.0,0.0
12221880,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929810047149658,0.5301081538200378,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850711584091187,0.4093659520149231,0.3888972997665405,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356970548629761,0.3424251675605774,0.2411659657955169,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914139032363892,0.2891030013561249,0.2762130796909332,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224896550178528,0.2172752171754837,0.989746868610382,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500339865684509,0.5252842307090759,0.5252842307090759,1.0,1.0,-2.9129412174224854,1.1183245182037354,1.7946165800094604,0.4628193378448486,0.90612131357193,0.90612131357193,0.0,138.79983520507812,145.0,38056.0234375,0.0,2095.423095703125,1.0,281.2577514648437,283.7434387207031,291.2308349609375,293.697509765625,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153246879577636,1.0,0.0,0.0,3.66334867477417,3.663372755050659,8.954674513006466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.13525390625,0.0,1546.0821533203125,1895.4371337890625,0.0,3545.950927734375,0.9080752730369568,1.0,0.0,3.0,1.0,0.0
12221940,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911975741386414,0.5342472791671753,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845133781433105,0.4115269780158996,0.3912115693092346,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337552547454834,0.3422214686870575,0.2412446737289428,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899388074874878,0.2895231246948242,0.2768603861331939,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208645343780518,0.2171479910612106,0.9903289079666138,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2606201171875,284.9360046386719,1.0,0.5522987842559814,0.5240768790245056,0.5240768790245056,1.0,1.0,-2.9222724437713623,1.1203234195709229,1.801949143409729,0.4627145826816559,0.9043524861335754,0.9043524861335754,0.0,140.4618682861328,148.0,39076.203125,0.0,2119.51513671875,1.0,280.9580993652344,283.5077514648437,291.2490539550781,293.79901123046875,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324874877929688,1.0,0.0,0.0,3.6668434143066406,3.66686749458313,8.9717678974921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.923828125,0.0,1551.41162109375,1895.4371337890625,0.0,3703.92041015625,0.9089785218238832,1.0,0.0,3.0,1.0,0.0
12222000,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911975741386414,0.5342472791671753,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845133781433105,0.4115269780158996,0.3912115693092346,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337552547454834,0.3422214686870575,0.2412446737289428,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899388074874878,0.2895231246948242,0.2768603861331939,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208645343780518,0.2171479910612106,0.9903289079666138,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2606201171875,284.9360046386719,1.0,0.5522987842559814,0.5240768790245056,0.5240768790245056,1.0,1.0,-2.9222724437713623,1.1203234195709229,1.801949143409729,0.4627145826816559,0.9043524861335754,0.9043524861335754,0.0,140.4618682861328,148.0,39076.203125,0.0,2119.51513671875,1.0,280.9580993652344,283.5077514648437,291.2490539550781,293.79901123046875,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324874877929688,1.0,0.0,0.0,3.6668434143066406,3.66686749458313,8.9717678974921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.923828125,0.0,1551.41162109375,1895.4371337890625,0.0,3703.92041015625,0.9089785218238832,1.0,0.0,3.0,1.0,0.0
12222060,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861691474914551,0.541187047958374,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819044232368469,0.4130859971046448,0.3928784728050232,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299638032913208,0.341404378414154,0.2408251911401748,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865250706672668,0.2893977761268616,0.2769362926483154,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174159288406372,0.2164358496665954,0.9881409406661988,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547890663146973,0.5224547386169434,0.5224547386169434,1.0,1.0,-2.9295766353607178,1.120769500732422,1.8088070154190063,0.4614961147308349,0.9002046585083008,0.9002046585083008,0.0,142.95289611816406,151.0,40167.76171875,0.0,2144.423095703125,1.0,280.6581420898437,283.2821350097656,291.245361328125,293.8635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36150.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464542865753174,1.0,0.0,0.0,3.661868333816528,3.6618924140930176,8.947438914219674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.7412109375,0.0,1547.5443115234375,1895.4371337890625,0.0,3830.964111328125,0.908018171787262,1.0,0.0,3.0,1.0,0.0
