time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222120,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861691474914551,0.541187047958374,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819044232368469,0.4130859971046448,0.3928784728050232,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299638032913208,0.341404378414154,0.2408251911401748,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865250706672668,0.2893977761268616,0.2769362926483154,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174159288406372,0.2164358496665954,0.9881409406661988,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547890663146973,0.5224547386169434,0.5224547386169434,1.0,1.0,-2.9295766353607178,1.120769500732422,1.8088070154190063,0.4614961147308349,0.9002046585083008,0.9002046585083008,0.0,142.95289611816406,151.0,40167.76171875,0.0,2144.423095703125,1.0,280.6581420898437,283.2821350097656,291.245361328125,293.8635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36150.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464542865753174,1.0,0.0,0.0,3.661868333816528,3.6618924140930176,8.947438914219674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.7412109375,0.0,1547.5443115234375,1895.4371337890625,0.0,3830.964111328125,0.908018171787262,1.0,0.0,3.0,1.0,0.0
12222180,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788790822029114,0.5495269298553467,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783376812934875,0.4143162965774536,0.3942101895809173,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253381252288818,0.3402946591377258,0.2401759773492813,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821950912475586,0.2889697253704071,0.2767026424407959,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128851413726807,0.2153176069259643,0.984071969985962,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5776062011719,1.0,0.5573106408119202,0.5208326578140259,0.5208326578140259,1.0,1.0,-2.935251235961914,1.1204689741134644,1.8147822618484497,0.4598918557167053,0.8937673568725586,0.8937673568725586,0.0,145.8658905029297,154.0,41280.8046875,0.0,2168.752685546875,1.0,280.3581848144531,283.0652160644531,291.2449951171875,293.9305114746094,293.1499938964844,293.1499938964844,280.6499938964844,36403.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958703339099884,1.0,0.0,0.0,3.647539138793945,3.6475632190704346,8.877551636032877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.224609375,0.0,1533.4495849609375,1895.4371337890625,0.0,3941.01904296875,0.9049862623214722,1.0,0.0,3.0,1.0,0.0
12222240,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788790822029114,0.5495269298553467,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783376812934875,0.4143162965774536,0.3942101895809173,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253381252288818,0.3402946591377258,0.2401759773492813,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821950912475586,0.2889697253704071,0.2767026424407959,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128851413726807,0.2153176069259643,0.984071969985962,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5776062011719,1.0,0.5573106408119202,0.5208326578140259,0.5208326578140259,1.0,1.0,-2.935251235961914,1.1204689741134644,1.8147822618484497,0.4598918557167053,0.8937673568725586,0.8937673568725586,0.0,145.8658905029297,154.0,41280.8046875,0.0,2168.752685546875,1.0,280.3581848144531,283.0652160644531,291.2449951171875,293.9305114746094,293.1499938964844,293.1499938964844,280.6499938964844,36403.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958703339099884,1.0,0.0,0.0,3.647539138793945,3.6475632190704346,8.877551636032877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.224609375,0.0,1533.4495849609375,1895.4371337890625,0.0,3941.01904296875,0.9049862623214722,1.0,0.0,3.0,1.0,0.0
12222300,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6756054759025574,0.5536614060401917,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766656517982483,0.4153028726577759,0.3949518501758575,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231391906738281,0.3401215374469757,0.2399170994758606,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801209688186646,0.2890102565288543,0.2766235172748565,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105546593666077,0.2148960381746292,0.9818861484527588,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585742592811584,0.5200215578079224,0.5200215578079224,1.0,1.0,-2.9380760192871094,1.120306372642517,1.8177697658538816,0.459039956331253,0.8934064507484436,0.8934064507484436,0.0,147.3238983154297,154.0,40396.3203125,0.0,2180.939453125,1.0,280.6012268066406,283.2349548339844,291.1641540527344,293.70245361328125,293.1499938964844,293.1499938964844,280.6499938964844,36358.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950666844844818,1.0,0.0,0.0,3.640488147735596,3.640511989593506,8.84326254890766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.39013671875,0.0,1525.2886962890625,1895.4371337890625,0.0,3868.967529296875,0.9034379124641418,1.0,0.0,3.0,1.0,0.0
12222360,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.673164427280426,0.5568937659263611,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758466243743896,0.4167214632034302,0.3961631655693054,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8217474222183228,0.3403975665569305,0.240012064576149,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788289785385132,0.2893846929073334,0.2768878936767578,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.708879292011261,0.2147372364997863,0.980876088142395,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599302053451538,0.5192741751670837,0.5192741751670837,1.0,1.0,-2.942631959915161,1.120971918106079,1.8216599225997925,0.4586181938648224,0.8927174806594849,0.8927174806594849,0.0,148.5602569580078,142.0,40313.76953125,0.0,2195.03857421875,1.0,280.6422424316406,283.2890014648437,291.1578063964844,293.7158508300781,293.1499938964844,293.1499938964844,280.95001220703125,36299.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450645446777344,1.0,0.0,0.0,3.635522603988648,3.6355466842651367,8.819155254968791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.3115234375,0.0,1519.352783203125,1895.4371337890625,0.0,3818.392822265625,0.9022602438926696,1.0,0.0,3.0,1.0,0.0
12222420,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713718771934509,0.5499839186668396,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818490505218506,0.4202702045440674,0.3991910517215729,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256655335426331,0.3417006731033325,0.2406826913356781,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831047177314758,0.2907227277755737,0.2778764069080353,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118509411811829,0.2149639576673507,0.9806262254714966,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.2361145019531,284.9588317871094,1.0,0.5576807260513306,0.5177793502807617,0.5177793502807617,1.0,1.0,-2.939678430557251,1.1171553134918213,1.82252299785614,0.4556263089179992,0.89443439245224,0.89443439245224,0.0,146.18621826171875,130.0,39298.40234375,0.0,2178.01513671875,1.0,280.9416198730469,283.5260314941406,291.1481018066406,293.6266784667969,293.1499938964844,293.1499938964844,281.25,36092.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288889169692992,1.0,0.0,0.0,3.6313843727111816,3.631408214569092,8.799089528110926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.708984375,0.0,1513.2470703125,1895.4371337890625,0.0,3670.952880859375,0.9011988043785096,1.0,0.0,3.0,1.0,0.0
12222480,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713718771934509,0.5499839186668396,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818490505218506,0.4202702045440674,0.3991910517215729,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256655335426331,0.3417006731033325,0.2406826913356781,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831047177314758,0.2907227277755737,0.2778764069080353,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118509411811829,0.2149639576673507,0.9806262254714966,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.2361145019531,284.9588317871094,1.0,0.5576807260513306,0.5177793502807617,0.5177793502807617,1.0,1.0,-2.939678430557251,1.1171553134918213,1.82252299785614,0.4556263089179992,0.89443439245224,0.89443439245224,0.0,146.18621826171875,130.0,39298.40234375,0.0,2178.01513671875,1.0,280.9416198730469,283.5260314941406,291.1481018066406,293.6266784667969,293.1499938964844,293.1499938964844,281.25,36092.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288889169692992,1.0,0.0,0.0,3.6313843727111816,3.631408214569092,8.799089528110926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.708984375,0.0,1513.2470703125,1895.4371337890625,0.0,3670.952880859375,0.9011988043785096,1.0,0.0,3.0,1.0,0.0
12222540,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6745061874389648,0.5328918099403381,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941570520401001,0.4244360625743866,0.4027626812458038,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8349857926368713,0.3436304628849029,0.2417726069688797,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.793031632900238,0.2926046550273895,0.2793202698230743,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197197079658508,0.215847760438919,0.9828473329544068,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525470972061157,0.5162845253944397,0.5162845253944397,1.0,1.0,-2.929147720336914,1.1101388931274414,1.8190088272094729,0.4509755969047546,0.8986936211585999,0.8986936211585999,0.0,140.29307556152344,133.0,38349.3125,0.0,2130.442138671875,1.0,281.2416076660156,283.7596435546875,291.1622009277344,293.5787048339844,293.1499938964844,293.1499938964844,281.54998779296875,35847.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146515130996704,1.0,0.0,0.0,3.636399745941162,3.6364238262176514,8.823411690173089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.83935546875,0.0,1516.9544677734375,1895.4371337890625,0.0,3539.72021484375,0.902151346206665,1.0,0.0,3.0,1.0,0.0
12222600,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6745061874389648,0.5328918099403381,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941570520401001,0.4244360625743866,0.4027626812458038,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8349857926368713,0.3436304628849029,0.2417726069688797,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.793031632900238,0.2926046550273895,0.2793202698230743,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197197079658508,0.215847760438919,0.9828473329544068,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525470972061157,0.5162845253944397,0.5162845253944397,1.0,1.0,-2.929147720336914,1.1101388931274414,1.8190088272094729,0.4509755969047546,0.8986936211585999,0.8986936211585999,0.0,140.29307556152344,133.0,38349.3125,0.0,2130.442138671875,1.0,281.2416076660156,283.7596435546875,291.1622009277344,293.5787048339844,293.1499938964844,293.1499938964844,281.54998779296875,35847.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146515130996704,1.0,0.0,0.0,3.636399745941162,3.6364238262176514,8.823411690173089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.83935546875,0.0,1516.9544677734375,1895.4371337890625,0.0,3539.72021484375,0.902151346206665,1.0,0.0,3.0,1.0,0.0
12222660,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775897145271301,0.526145875453949,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.899628221988678,0.4267700314521789,0.4047868847846985,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.839069128036499,0.3447861671447754,0.2424578070640564,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973985075950623,0.2937343716621399,0.2802319824695587,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231175899505615,0.2165245115756988,0.9850890636444092,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513471364974976,0.515636682510376,0.515636682510376,1.0,1.0,-2.928070545196533,1.1085788011550903,1.819491624832153,0.4494419693946838,0.9024940133094788,0.9024940133094788,0.0,138.12257385253906,133.0,37536.796875,0.0,2117.78125,1.0,281.5020446777344,283.9473571777344,291.1445007324219,293.4633483886719,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054709076881408,1.0,0.0,0.0,3.6426570415496826,3.6426808834075928,8.853802455632831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.65478515625,0.0,1522.76318359375,1895.4371337890625,0.0,3454.525634765625,0.90348219871521,1.0,0.0,3.0,1.0,0.0
12222720,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6807161569595337,0.5213404297828674,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.904052734375,0.4290380775928497,0.406843900680542,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423333168029785,0.3459540903568268,0.2432184368371963,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008856177330017,0.2948736250400543,0.2812279760837555,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258371710777283,0.2172675281763076,0.9879708886146544,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508480668067932,0.5150387287139893,0.5150387287139893,1.0,1.0,-2.930337429046631,1.1085125207901,1.8218247890472408,0.4487883746623993,0.905504822731018,0.905504822731018,0.0,136.71298217773438,136.0,37496.39453125,0.0,2114.607666015625,1.0,281.54168701171875,283.9935302734375,291.1776123046875,293.5396728515625,293.1499938964844,293.1499938964844,281.25,35588.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021224975585938,1.0,0.0,0.0,3.6510305404663086,3.6510543823242174,8.894554639482521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.3505859375,0.0,1531.236572265625,1895.4371337890625,0.0,3423.361328125,0.9052463173866272,1.0,0.0,3.0,1.0,0.0
12222780,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841346025466919,0.5166333317756653,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098491668701172,0.4324287474155426,0.4103933274745941,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459029197692871,0.3470434844493866,0.2442511767148971,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049253821372986,0.2962877154350281,0.2828148901462555,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289187908172607,0.218099758028984,0.9925814270973206,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511754155158997,0.5137929320335388,0.5137929320335388,1.0,1.0,-2.937636375427246,1.1094306707382202,1.8282057046890257,0.4480513334274292,0.9068991541862488,0.9068991541862488,0.0,135.54356384277344,139.0,38478.1796875,0.0,2121.213623046875,1.0,281.2577819824219,283.77099609375,291.28759765625,293.7799072265625,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177553057670592,1.0,0.0,0.0,3.663658380508423,3.663682460784912,8.956188821684918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.0498046875,0.0,1546.028076171875,1895.4371337890625,0.0,3568.428466796875,0.9081072807312012,1.0,0.0,3.0,1.0,0.0
12222840,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841346025466919,0.5166333317756653,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098491668701172,0.4324287474155426,0.4103933274745941,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459029197692871,0.3470434844493866,0.2442511767148971,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049253821372986,0.2962877154350281,0.2828148901462555,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289187908172607,0.218099758028984,0.9925814270973206,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511754155158997,0.5137929320335388,0.5137929320335388,1.0,1.0,-2.937636375427246,1.1094306707382202,1.8282057046890257,0.4480513334274292,0.9068991541862488,0.9068991541862488,0.0,135.54356384277344,139.0,38478.1796875,0.0,2121.213623046875,1.0,281.2577819824219,283.77099609375,291.28759765625,293.7799072265625,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177553057670592,1.0,0.0,0.0,3.663658380508423,3.663682460784912,8.956188821684918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.0498046875,0.0,1546.028076171875,1895.4371337890625,0.0,3568.428466796875,0.9081072807312012,1.0,0.0,3.0,1.0,0.0
12222900,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6842202544212341,0.5168149471282959,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107861518859864,0.4336167871952057,0.4116798341274261,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459643125534058,0.3470613360404968,0.2443926036357879,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052391409873962,0.2965909838676452,0.2832370400428772,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290323376655579,0.2181601971387863,0.9934324026107788,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517749786376953,0.5131700038909912,0.5131700038909912,1.0,1.0,-2.941101789474488,1.1098017692565918,1.8313000202178955,0.4476568400859833,0.9059422612190248,0.9059422612190248,0.0,135.7330322265625,139.0,39341.40625,0.0,2128.09423828125,1.0,281.00079345703125,283.5836486816406,291.3293762207031,293.9393920898437,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929066240787506,1.0,0.0,0.0,3.667514562606812,3.66753888130188,8.975052310233878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.9033203125,0.0,1551.1201171875,1895.4371337890625,0.0,3672.579345703125,0.9090012311935424,1.0,0.0,3.0,1.0,0.0
12222960,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6832810640335083,0.5183858871459961,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9105611443519592,0.434558242559433,0.4126565158367157,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450446724891663,0.3468236625194549,0.2443004697561264,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045748472213745,0.2966828644275665,0.2834130227565765,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.728304386138916,0.218012586236,0.9932278990745544,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525429844856262,0.5124627947807312,0.5124627947807312,1.0,1.0,-2.944019794464112,1.1097968816757202,1.8342227935791016,0.4470241963863373,0.9055242538452148,0.9055242538452148,0.0,136.32875061035156,142.0,39473.87109375,0.0,2136.090087890625,1.0,280.9580078125,283.5321960449219,291.3075561523437,293.88232421875,293.1499938964844,293.1499938964844,280.6499938964844,35872.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348409175872804,1.0,0.0,0.0,3.66904091835022,3.669064998626709,8.982523809208942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.2998046875,0.0,1553.499755859375,1895.4371337890625,0.0,3725.43212890625,0.9094352722167968,1.0,0.0,3.0,1.0,0.0
12223020,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.679029107093811,0.5238467454910278,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083391427993774,0.4360461235046386,0.4142448604106903,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417356610298157,0.3459613919258117,0.2438399791717529,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017088770866394,0.2965086996555328,0.2834285199642181,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254521250724792,0.2173103541135788,0.9910197257995604,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.554422914981842,0.511048436164856,0.511048436164856,1.0,1.0,-2.9493050575256348,1.1095153093338013,1.8397897481918333,0.4456408321857452,0.9016514420509338,0.9016514420509338,0.0,138.22398376464844,145.0,40481.34765625,0.0,2154.718505859375,1.0,280.6581115722656,283.2998962402344,291.3017883300781,293.9410400390625,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485256671905518,1.0,0.0,0.0,3.665737867355346,3.665761947631836,8.966358677753306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.23876953125,0.0,1551.5496826171875,1895.4371337890625,0.0,3849.67041015625,0.908852756023407,1.0,0.0,3.0,1.0,0.0
12223080,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.679029107093811,0.5238467454910278,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083391427993774,0.4360461235046386,0.4142448604106903,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417356610298157,0.3459613919258117,0.2438399791717529,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017088770866394,0.2965086996555328,0.2834285199642181,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254521250724792,0.2173103541135788,0.9910197257995604,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.554422914981842,0.511048436164856,0.511048436164856,1.0,1.0,-2.9493050575256348,1.1095153093338013,1.8397897481918333,0.4456408321857452,0.9016514420509338,0.9016514420509338,0.0,138.22398376464844,145.0,40481.34765625,0.0,2154.718505859375,1.0,280.6581115722656,283.2998962402344,291.3017883300781,293.9410400390625,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485256671905518,1.0,0.0,0.0,3.665737867355346,3.665761947631836,8.966358677753306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.23876953125,0.0,1551.5496826171875,1895.4371337890625,0.0,3849.67041015625,0.908852756023407,1.0,0.0,3.0,1.0,0.0
12223140,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6723076701164246,0.5313039422035217,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047142267227172,0.4371950924396515,0.4154848754405975,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372464179992676,0.3448021411895752,0.2431445270776748,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975428104400635,0.2960262596607208,0.2831284999847412,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60107421875,0.7213285565376282,0.2161951810121536,0.986893355846405,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.9386901855469,297.2323913574219,284.59967041015625,1.0,0.5565294623374939,0.5096340775489807,0.5096340775489807,1.0,1.0,-2.953603982925415,1.108792066574097,1.8448117971420288,0.4440743327140808,0.8954921364784241,0.8954921364784241,0.0,140.7287139892578,148.0,41581.58984375,0.0,2174.77099609375,1.0,280.3581848144531,283.0809631347656,291.3002624511719,294.0049133300781,293.1499938964844,293.1499938964844,280.6499938964844,36361.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602600336074828,1.0,0.0,0.0,3.6529700756073,3.652994155883789,8.904007700039074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.0478515625,0.0,1539.183837890625,1895.4371337890625,0.0,3954.903564453125,0.9061708450317384,1.0,0.0,3.0,1.0,0.0
12223200,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6723076701164246,0.5313039422035217,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047142267227172,0.4371950924396515,0.4154848754405975,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372464179992676,0.3448021411895752,0.2431445270776748,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975428104400635,0.2960262596607208,0.2831284999847412,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60107421875,0.7213285565376282,0.2161951810121536,0.986893355846405,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.9386901855469,297.2323913574219,284.59967041015625,1.0,0.5565294623374939,0.5096340775489807,0.5096340775489807,1.0,1.0,-2.953603982925415,1.108792066574097,1.8448117971420288,0.4440743327140808,0.8954921364784241,0.8954921364784241,0.0,140.7287139892578,148.0,41581.58984375,0.0,2174.77099609375,1.0,280.3581848144531,283.0809631347656,291.3002624511719,294.0049133300781,293.1499938964844,293.1499938964844,280.6499938964844,36361.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602600336074828,1.0,0.0,0.0,3.6529700756073,3.652994155883789,8.904007700039074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.0478515625,0.0,1539.183837890625,1895.4371337890625,0.0,3954.903564453125,0.9061708450317384,1.0,0.0,3.0,1.0,0.0
12223260,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669389605522156,0.5380827188491821,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9021772742271424,0.4395844638347626,0.4173930883407593,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337262868881226,0.3448768556118011,0.2429495155811309,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7942151427268982,0.2964125573635101,0.2832691371440887,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176993489265442,0.2156243175268173,0.983685314655304,284.7814636230469,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588736534118652,0.5082263350486755,0.5082263350486755,1.0,1.0,-2.960118293762207,1.1089929342269895,1.851125240325928,0.4428601562976837,0.8946933150291443,0.8946933150291443,0.0,143.13229370117188,151.0,40600.60546875,0.0,2198.23486328125,1.0,280.64215087890625,283.30279541015625,291.2139892578125,293.7898864746094,293.1499938964844,293.1499938964844,280.95001220703125,36262.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464192390441896,1.0,0.0,0.0,3.642358541488648,3.6423826217651367,8.852352380017692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.51220703125,0.0,1526.642578125,1895.4371337890625,0.0,3830.647216796875,0.903761625289917,1.0,0.0,3.0,1.0,0.0
12223320,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669389605522156,0.5380827188491821,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9021772742271424,0.4395844638347626,0.4173930883407593,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337262868881226,0.3448768556118011,0.2429495155811309,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7942151427268982,0.2964125573635101,0.2832691371440887,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176993489265442,0.2156243175268173,0.983685314655304,284.7814636230469,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588736534118652,0.5082263350486755,0.5082263350486755,1.0,1.0,-2.960118293762207,1.1089929342269895,1.851125240325928,0.4428601562976837,0.8946933150291443,0.8946933150291443,0.0,143.13229370117188,151.0,40600.60546875,0.0,2198.23486328125,1.0,280.64215087890625,283.30279541015625,291.2139892578125,293.7898864746094,293.1499938964844,293.1499938964844,280.95001220703125,36262.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464192390441896,1.0,0.0,0.0,3.642358541488648,3.6423826217651367,8.852352380017692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.51220703125,0.0,1526.642578125,1895.4371337890625,0.0,3830.647216796875,0.903761625289917,1.0,0.0,3.0,1.0,0.0
12223380,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639606356620789,0.5427089333534241,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019150733947754,0.4432291388511657,0.4206257164478302,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323550224304199,0.3462335467338562,0.2437469810247421,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.792995810508728,0.2978005707263946,0.2844286262989044,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158674001693726,0.215895801782608,0.9842989444732666,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617359280586243,0.5068185925483704,0.5068185925483704,1.0,1.0,-2.972649097442627,1.111682653427124,1.8609665632247925,0.4427712261676788,0.8969327211380005,0.8969327211380005,0.0,145.10299682617188,139.0,39810.51171875,0.0,2230.176025390625,1.0,280.9416809082031,283.5522155761719,291.2076110839844,293.7119445800781,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307210445404052,1.0,0.0,0.0,3.639824151992798,3.639847993850708,8.840037253321498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.95068359375,0.0,1522.2308349609375,1895.4371337890625,0.0,3687.748779296875,0.9030557870864868,1.0,0.0,3.0,1.0,0.0
12223440,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639606356620789,0.5427089333534241,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019150733947754,0.4432291388511657,0.4206257164478302,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323550224304199,0.3462335467338562,0.2437469810247421,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.792995810508728,0.2978005707263946,0.2844286262989044,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158674001693726,0.215895801782608,0.9842989444732666,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617359280586243,0.5068185925483704,0.5068185925483704,1.0,1.0,-2.972649097442627,1.111682653427124,1.8609665632247925,0.4427712261676788,0.8969327211380005,0.8969327211380005,0.0,145.10299682617188,139.0,39810.51171875,0.0,2230.176025390625,1.0,280.9416809082031,283.5522155761719,291.2076110839844,293.7119445800781,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307210445404052,1.0,0.0,0.0,3.639824151992798,3.639847993850708,8.840037253321498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.95068359375,0.0,1522.2308349609375,1895.4371337890625,0.0,3687.748779296875,0.9030557870864868,1.0,0.0,3.0,1.0,0.0
12223500,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6633249521255493,0.5401234030723572,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047552943229676,0.4452927410602569,0.4224362671375274,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341813087463379,0.3471593260765075,0.2442979514598846,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950072884559631,0.2987031042575836,0.2851703763008117,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172151803970337,0.2162390798330307,0.9853386282920836,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.149658203125,1.0,0.5612154006958008,0.5061147212982178,0.5061147212982178,1.0,1.0,-2.974537134170532,1.1111671924591064,1.863369822502136,0.4420463442802429,0.8996633887290955,0.8996633887290955,0.0,144.35696411132812,139.0,39042.7265625,0.0,2229.711181640625,1.0,281.1984558105469,283.74139404296875,291.19097900390625,293.5966491699219,293.1499938964844,293.1499938964844,281.25,35906.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92166006565094,1.0,0.0,0.0,3.64198637008667,3.642010450363159,8.850543622429541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.98681640625,0.0,1523.5743408203125,1895.4371337890625,0.0,3604.470458984375,0.903478503227234,1.0,0.0,3.0,1.0,0.0
12223560,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.663810670375824,0.5342922806739807,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9098381400108336,0.447495549917221,0.4244070053100586,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.8377314209938049,0.3482255041599273,0.2449641078710556,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7988014221191406,0.299728512763977,0.2860326766967773,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7200672030448914,0.2167253494262695,0.9869378805160522,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598506331443787,0.5053709149360657,0.5053709149360657,1.0,1.0,-2.973660945892334,1.1094413995742798,1.864219665527344,0.440577745437622,0.901835560798645,0.901835560798645,0.0,142.46795654296875,142.0,38968.765625,0.0,2218.592041015625,1.0,281.2417907714844,283.79296875,291.2255249023437,293.67730712890625,293.1499938964844,293.1499938964844,280.95001220703125,35792.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180132150650024,1.0,0.0,0.0,3.64688491821289,3.646908760070801,8.874367267708294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.353515625,0.0,1528.1558837890625,1895.4371337890625,0.0,3570.811767578125,0.9044594764709472,1.0,0.0,3.0,1.0,0.0
12223620,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632763743400574,0.5306400060653687,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.914803981781006,0.4505726993083954,0.427668809890747,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404754400253296,0.349091500043869,0.2458327263593673,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019592761993408,0.3008808195590973,0.2873658537864685,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222005128860474,0.2171276360750198,0.989470899105072,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602189898490906,0.5038832426071167,0.5038832426071167,1.0,1.0,-2.9788732528686523,1.1088967323303225,1.8699764013290403,0.4386920034885406,0.9012846946716307,0.9012846946716307,0.0,141.5087432861328,145.0,39930.08203125,0.0,2222.9091796875,1.0,280.95782470703125,283.5741271972656,291.33258056640625,293.9141845703125,293.1499938964844,293.1499938964844,280.6499938964844,35893.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329079985618592,1.0,0.0,0.0,3.6516170501708975,3.651641130447388,8.897412726582843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.24267578125,0.0,1534.1734619140625,1895.4371337890625,0.0,3707.76708984375,0.9055584073066713,1.0,0.0,3.0,1.0,0.0
12223680,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632763743400574,0.5306400060653687,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.914803981781006,0.4505726993083954,0.427668809890747,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404754400253296,0.349091500043869,0.2458327263593673,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019592761993408,0.3008808195590973,0.2873658537864685,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222005128860474,0.2171276360750198,0.989470899105072,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602189898490906,0.5038832426071167,0.5038832426071167,1.0,1.0,-2.9788732528686523,1.1088967323303225,1.8699764013290403,0.4386920034885406,0.9012846946716307,0.9012846946716307,0.0,141.5087432861328,145.0,39930.08203125,0.0,2222.9091796875,1.0,280.95782470703125,283.5741271972656,291.33258056640625,293.9141845703125,293.1499938964844,293.1499938964844,280.6499938964844,35893.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329079985618592,1.0,0.0,0.0,3.6516170501708975,3.651641130447388,8.897412726582843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.24267578125,0.0,1534.1734619140625,1895.4371337890625,0.0,3707.76708984375,0.9055584073066713,1.0,0.0,3.0,1.0,0.0
12223740,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6593307256698608,0.5332078337669373,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.91474050283432,0.4524065852165222,0.4296598136425018,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391246795654297,0.3486996293067932,0.2457637935876846,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010132312774658,0.3010615706443786,0.287763386964798,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209148406982422,0.2167122960090637,0.9886215329170228,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614987015724182,0.5023956298828125,0.5023956298828125,1.0,1.0,-2.983728170394897,1.108173131942749,1.8755549192428589,0.4367444515228271,0.8980043530464172,0.8980043530464172,0.0,142.5009765625,148.0,40893.59375,0.0,2236.531005859375,1.0,280.6582336425781,283.339599609375,291.3511047363281,294.0133361816406,293.1499938964844,293.1499938964844,280.95001220703125,36092.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949013352394104,1.0,0.0,0.0,3.648848295211792,3.648872375488281,8.883926057023928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.544921875,0.0,1532.57763671875,1895.4371337890625,0.0,3854.06884765625,0.905068039894104,1.0,0.0,3.0,1.0,0.0
12223800,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6593307256698608,0.5332078337669373,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.91474050283432,0.4524065852165222,0.4296598136425018,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391246795654297,0.3486996293067932,0.2457637935876846,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010132312774658,0.3010615706443786,0.287763386964798,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209148406982422,0.2167122960090637,0.9886215329170228,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614987015724182,0.5023956298828125,0.5023956298828125,1.0,1.0,-2.983728170394897,1.108173131942749,1.8755549192428589,0.4367444515228271,0.8980043530464172,0.8980043530464172,0.0,142.5009765625,148.0,40893.59375,0.0,2236.531005859375,1.0,280.6582336425781,283.339599609375,291.3511047363281,294.0133361816406,293.1499938964844,293.1499938964844,280.95001220703125,36092.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949013352394104,1.0,0.0,0.0,3.648848295211792,3.648872375488281,8.883926057023928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.544921875,0.0,1532.57763671875,1895.4371337890625,0.0,3854.06884765625,0.905068039894104,1.0,0.0,3.0,1.0,0.0
12223860,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6570116281509399,0.535891592502594,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.913932204246521,0.4539099037647247,0.4308168590068817,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377042412757874,0.3488132655620575,0.2456719875335693,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997881770133972,0.3013964593410492,0.2879233956336975,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.719515860080719,0.2165547609329223,0.987495183944702,284.97515869140625,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625507235527039,0.5015807747840881,0.5015807747840881,1.0,1.0,-2.987068891525269,1.1080515384674072,1.879017233848572,0.4356920123100281,0.8995808362960815,0.8995808362960815,0.0,143.47288513183594,148.0,40113.03125,0.0,2247.402587890625,1.0,280.9162292480469,283.5309753417969,291.2608947753906,293.786865234375,293.1499938964844,293.1499938964844,280.95001220703125,36005.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408031105995178,1.0,0.0,0.0,3.6484158039093018,3.648439645767212,8.881819439920946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.35546875,0.0,1531.4449462890625,1895.4371337890625,0.0,3779.744873046875,0.9049621820449828,1.0,0.0,3.0,1.0,0.0
12223920,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.655864953994751,0.537260115146637,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.913967788219452,0.4552211463451385,0.4319615066051483,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8372460603713989,0.3491913974285126,0.2458699494600296,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7994316816329956,0.3018448650836944,0.2882836461067199,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189522385597229,0.2166193276643753,0.9875722527503968,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634127259254456,0.5010375380516052,0.5010375380516052,1.0,1.0,-2.990850687026977,1.108617067337036,1.882233500480652,0.4352704584598541,0.9002755880355835,0.9002755880355835,0.0,144.04922485351562,136.0,40105.34765625,0.0,2257.05908203125,1.0,280.9421691894531,283.5652160644531,291.2601013183594,293.80487060546875,293.1499938964844,293.1499938964844,280.6499938964844,35954.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937601625919342,1.0,0.0,0.0,3.6496641635894775,3.649688243865967,8.887898843568109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.4033203125,0.0,1532.4542236328125,1895.4371337890625,0.0,3750.61474609375,0.9051843881607056,1.0,0.0,3.0,1.0,0.0
