time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223980,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523452401161194,0.5298862457275391,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.920774221420288,0.4575373530387878,0.4343559145927429,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.841113269329071,0.3492837846279144,0.246074378490448,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037751317024231,0.3023277819156647,0.2888595461845398,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.721847653388977,0.2163124829530716,0.9865224361419678,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606011748313904,0.4996794462203979,0.4996794462203979,1.0,1.0,-2.984567403793335,1.103462815284729,1.8811047077178955,0.4315257966518402,0.8972344994544983,0.8972344994544983,0.0,141.46949768066406,124.0,40933.0546875,0.0,2232.777099609375,1.0,280.6578369140625,283.3441467285156,291.3358764648437,293.9873962402344,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482828378677368,1.0,0.0,0.0,3.646448612213135,3.646472692489624,8.872244166013843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.25830078125,0.0,1530.052001953125,1895.4371337890625,0.0,3847.479248046875,0.9045460224151612,1.0,0.0,3.0,1.0,0.0
12224040,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523452401161194,0.5298862457275391,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.920774221420288,0.4575373530387878,0.4343559145927429,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.841113269329071,0.3492837846279144,0.246074378490448,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037751317024231,0.3023277819156647,0.2888595461845398,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.721847653388977,0.2163124829530716,0.9865224361419678,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606011748313904,0.4996794462203979,0.4996794462203979,1.0,1.0,-2.984567403793335,1.103462815284729,1.8811047077178955,0.4315257966518402,0.8972344994544983,0.8972344994544983,0.0,141.46949768066406,124.0,40933.0546875,0.0,2232.777099609375,1.0,280.6578369140625,283.3441467285156,291.3358764648437,293.9873962402344,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482828378677368,1.0,0.0,0.0,3.646448612213135,3.646472692489624,8.872244166013843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.25830078125,0.0,1530.052001953125,1895.4371337890625,0.0,3847.479248046875,0.9045460224151612,1.0,0.0,3.0,1.0,0.0
12224100,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6518208980560303,0.5232515335083008,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260600805282592,0.458808958530426,0.4352797567844391,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443809747695923,0.3494230210781097,0.2459853738546371,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073044419288635,0.3026277422904968,0.2889368832111358,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243797779083252,0.2161996215581894,0.9851806163787842,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579374432563782,0.4990004003047943,0.4990004003047943,1.0,1.0,-2.976078748703003,1.0986851453781128,1.87739360332489,0.4285097122192383,0.8984541296958923,0.8984541296958923,0.0,139.05882263183594,124.0,40063.08203125,0.0,2205.5908203125,1.0,280.9012145996094,283.5102844238281,291.2673645019531,293.7792053222656,293.1499938964844,293.1499938964844,280.95001220703125,36046.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408617615699768,1.0,0.0,0.0,3.645376920700073,3.645400762557984,8.867029350767552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.88232421875,0.0,1528.3759765625,1895.4371337890625,0.0,3780.277587890625,0.9043168425559998,1.0,0.0,3.0,1.0,0.0
12224160,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6527512073516846,0.514052152633667,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335632920265198,0.4604568779468536,0.4365849792957306,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493709564208984,0.3499203026294708,0.2461547404527664,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123458027839661,0.3032011985778808,0.2892666757106781,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7282753586769104,0.2163354754447937,0.9847968816757202,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546907186508179,0.4984023869037628,0.4984023869037628,1.0,1.0,-2.9667296409606934,1.0936988592147827,1.8730307817459104,0.4254439771175384,0.899230420589447,0.899230420589447,0.0,135.85635375976562,127.0,39891.765625,0.0,2173.045654296875,1.0,280.9422607421875,283.5548095703125,291.2656555175781,293.79962158203125,293.1499938964844,293.1499938964844,281.25,35977.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359664916992188,1.0,0.0,0.0,3.6465096473693848,3.646533489227295,8.872540888660296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.30224609375,0.0,1529.1177978515625,1895.4371337890625,0.0,3735.7060546875,0.9044923782348632,1.0,0.0,3.0,1.0,0.0
12224220,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569393277168274,0.5025858879089355,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.944472312927246,0.4644570648670196,0.4399857819080353,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566272854804993,0.3515896797180176,0.2470597177743911,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193682432174683,0.3049111068248749,0.2905642390251159,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338974475860596,0.2172058969736099,0.9871531128883362,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522549152374268,0.4972063601016998,0.4972063601016998,1.0,1.0,-2.9624907970428467,1.08975350856781,1.8727372884750368,0.4217926263809204,0.9039782881736756,0.9039782881736756,0.0,132.2019500732422,130.0,38981.703125,0.0,2147.250732421875,1.0,281.24176025390625,283.7881774902344,291.25537109375,293.7134704589844,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206657409667968,1.0,0.0,0.0,3.654613494873047,3.654637575149536,8.912020916795882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.7587890625,0.0,1536.537109375,1895.4371337890625,0.0,3595.30078125,0.9061654210090636,1.0,0.0,3.0,1.0,0.0
12224280,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569393277168274,0.5025858879089355,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.944472312927246,0.4644570648670196,0.4399857819080353,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566272854804993,0.3515896797180176,0.2470597177743911,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193682432174683,0.3049111068248749,0.2905642390251159,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338974475860596,0.2172058969736099,0.9871531128883362,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522549152374268,0.4972063601016998,0.4972063601016998,1.0,1.0,-2.9624907970428467,1.08975350856781,1.8727372884750368,0.4217926263809204,0.9039782881736756,0.9039782881736756,0.0,132.2019500732422,130.0,38981.703125,0.0,2147.250732421875,1.0,281.24176025390625,283.7881774902344,291.25537109375,293.7134704589844,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206657409667968,1.0,0.0,0.0,3.654613494873047,3.654637575149536,8.912020916795882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.7587890625,0.0,1536.537109375,1895.4371337890625,0.0,3595.30078125,0.9061654210090636,1.0,0.0,3.0,1.0,0.0
12224340,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589525938034058,0.4974965453147888,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505602121353148,0.4674157500267029,0.4431076049804687,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603326082229614,0.3523032069206238,0.2477936744689941,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230512142181396,0.3059664964675903,0.2917767465114593,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368846535682678,0.2177101075649261,0.99007385969162,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.0089416503906,1.0,0.551962673664093,0.4960103332996368,0.4960103332996368,1.0,1.0,-2.9659740924835205,1.0889575481414795,1.8770166635513303,0.4198377132415771,0.903340220451355,0.903340220451355,0.0,130.80856323242188,148.0,39919.36328125,0.0,2146.2392578125,1.0,280.957763671875,283.56756591796875,291.36090087890625,293.9423217773437,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331650137901306,1.0,0.0,0.0,3.659857988357544,3.659882068634033,8.937617508308904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.9248046875,0.0,1543.2708740234375,1895.4371337890625,0.0,3710.1171875,0.9073914289474488,1.0,0.0,3.0,1.0,0.0
12224400,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589525938034058,0.4974965453147888,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505602121353148,0.4674157500267029,0.4431076049804687,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603326082229614,0.3523032069206238,0.2477936744689941,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230512142181396,0.3059664964675903,0.2917767465114593,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368846535682678,0.2177101075649261,0.99007385969162,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.0089416503906,1.0,0.551962673664093,0.4960103332996368,0.4960103332996368,1.0,1.0,-2.9659740924835205,1.0889575481414795,1.8770166635513303,0.4198377132415771,0.903340220451355,0.903340220451355,0.0,130.80856323242188,148.0,39919.36328125,0.0,2146.2392578125,1.0,280.957763671875,283.56756591796875,291.36090087890625,293.9423217773437,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331650137901306,1.0,0.0,0.0,3.659857988357544,3.659882068634033,8.937617508308904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.9248046875,0.0,1543.2708740234375,1895.4371337890625,0.0,3710.1171875,0.9073914289474488,1.0,0.0,3.0,1.0,0.0
12224460,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556594371795654,0.5115275979042053,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423584342002868,0.4692137241363525,0.4451703727245331,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525252938270569,0.3518763482570648,0.2477747350931167,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163309097290039,0.3061393797397613,0.2922746837139129,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306639552116394,0.2174334526062011,0.9904293417930604,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581849217414856,0.4949150383472442,0.4949150383472442,1.0,1.0,-2.986297607421875,1.0952852964401243,1.8910123109817505,0.4210003316402435,0.9001531600952148,0.9001531600952148,0.0,135.7671661376953,166.0,41041.75390625,0.0,2206.87060546875,1.0,280.6581726074219,283.34185791015625,291.38531494140625,294.05084228515625,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482768774032592,1.0,0.0,0.0,3.6574478149414062,3.657471895217896,8.925849783736339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.162109375,0.0,1542.0697021484375,1895.4371337890625,0.0,3847.42578125,0.9069846868515016,1.0,0.0,3.0,1.0,0.0
12224520,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556594371795654,0.5115275979042053,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423584342002868,0.4692137241363525,0.4451703727245331,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525252938270569,0.3518763482570648,0.2477747350931167,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163309097290039,0.3061393797397613,0.2922746837139129,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306639552116394,0.2174334526062011,0.9904293417930604,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581849217414856,0.4949150383472442,0.4949150383472442,1.0,1.0,-2.986297607421875,1.0952852964401243,1.8910123109817505,0.4210003316402435,0.9001531600952148,0.9001531600952148,0.0,135.7671661376953,166.0,41041.75390625,0.0,2206.87060546875,1.0,280.6581726074219,283.34185791015625,291.38531494140625,294.05084228515625,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482768774032592,1.0,0.0,0.0,3.6574478149414062,3.657471895217896,8.925849783736339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.162109375,0.0,1542.0697021484375,1895.4371337890625,0.0,3847.42578125,0.9069846868515016,1.0,0.0,3.0,1.0,0.0
12224580,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.645514190196991,0.5385008454322815,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.925110638141632,0.4704790711402893,0.4467873573303222,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383074998855591,0.3509388566017151,0.2474350929260254,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027085065841675,0.3058456778526306,0.2924191653728485,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186610102653503,0.2165133208036422,0.9885918498039246,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.568392813205719,0.4938197135925293,0.4938197135925293,1.0,1.0,-3.0182125568389893,1.1063133478164673,1.911899209022522,0.4245052635669708,0.8949315547943115,0.8949315547943115,0.0,145.4003448486328,169.0,42343.3359375,0.0,2313.119384765625,1.0,280.35821533203125,283.134521484375,291.3890686035156,294.13458251953125,293.1499938964844,293.1499938964844,280.6499938964844,36300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621223211288452,1.0,0.0,0.0,3.646799087524414,3.646822929382324,8.873949468579667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.591796875,0.0,1531.8599853515625,1895.4371337890625,0.0,3971.48193359375,0.9047547578811646,1.0,0.0,3.0,1.0,0.0
12224640,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.645514190196991,0.5385008454322815,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.925110638141632,0.4704790711402893,0.4467873573303222,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383074998855591,0.3509388566017151,0.2474350929260254,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027085065841675,0.3058456778526306,0.2924191653728485,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186610102653503,0.2165133208036422,0.9885918498039246,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.568392813205719,0.4938197135925293,0.4938197135925293,1.0,1.0,-3.0182125568389893,1.1063133478164673,1.911899209022522,0.4245052635669708,0.8949315547943115,0.8949315547943115,0.0,145.4003448486328,169.0,42343.3359375,0.0,2313.119384765625,1.0,280.35821533203125,283.134521484375,291.3890686035156,294.13458251953125,293.1499938964844,293.1499938964844,280.6499938964844,36300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621223211288452,1.0,0.0,0.0,3.646799087524414,3.646822929382324,8.873949468579667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.591796875,0.0,1531.8599853515625,1895.4371337890625,0.0,3971.48193359375,0.9047547578811646,1.0,0.0,3.0,1.0,0.0
12224700,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6395799517631531,0.5501167178153992,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181628823280334,0.4714981913566589,0.4476343691349029,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.832582950592041,0.3508272171020508,0.2472914010286331,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969124913215637,0.305929958820343,0.2924790978431701,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.71332848072052,0.2160771936178207,0.986974000930786,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723784565925598,0.493272066116333,0.493272066116333,1.0,1.0,-3.031160593032837,1.1105504035949707,1.9206100702285769,0.4258601665496826,0.8953110575675964,0.8953110575675964,0.0,149.66343688964844,169.0,41609.84765625,0.0,2358.651611328125,1.0,280.6012268066406,283.3124694824219,291.31060791015625,293.91619873046875,293.1499938964844,293.1499938964844,280.6499938964844,36238.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552769660949708,1.0,0.0,0.0,3.642100095748901,3.642124176025391,8.851096140460868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.08349609375,0.0,1526.1798095703125,1895.4371337890625,0.0,3910.37451171875,0.9037193059921264,1.0,0.0,3.0,1.0,0.0
12224760,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.634429931640625,0.5592410564422607,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134577512741088,0.4729797542095184,0.4489709436893463,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285408020019531,0.351170539855957,0.2474882006645202,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.792782723903656,0.306350976228714,0.2928635776042938,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091589570045471,0.2158464193344116,0.986129343509674,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759926438331604,0.4923412799835205,0.4923412799835205,1.0,1.0,-3.043419361114502,1.113799810409546,1.9296196699142456,0.4262291491031647,0.8953908085823059,0.8953908085823059,0.0,153.14517211914062,172.0,41651.53515625,0.0,2399.230712890625,1.0,280.64208984375,283.3728942871094,291.3064270019531,293.9410095214844,293.1499938964844,293.1499938964844,280.95001220703125,36163.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511325359344482,1.0,0.0,0.0,3.63977313041687,3.63979721069336,8.839789984449453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.21435546875,0.0,1523.043212890625,1895.4371337890625,0.0,3873.158935546875,0.9031194448471068,1.0,0.0,3.0,1.0,0.0
12224820,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9949207305908204,0.6267202496528625,0.5654494166374207,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9053217768669128,0.4766861796379089,0.4524719715118408,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8213533759117126,0.3526312708854675,0.2485124170780182,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7853955030441284,0.3077897131443023,0.29428231716156,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7012839913368225,0.2158278971910476,0.986527383327484,285.077392578125,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790100097656,1.0,0.5819411277770996,0.4904796779155731,0.4904796779155731,1.0,1.0,-3.059323310852051,1.1166167259216309,1.9427064657211304,0.4252814054489136,0.8988492488861084,0.8988492488861084,0.0,159.92498779296875,175.0,40921.36328125,0.0,2463.489501953125,1.0,280.9416809082031,283.6238708496094,291.2997131347656,293.87322998046875,293.1499938964844,293.1499938964844,281.25,35929.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385218620300292,1.0,0.0,0.0,3.641700029373169,3.641723871231079,8.84915152710164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.357421875,0.0,1523.4283447265625,1895.4371337890625,0.0,3758.995849609375,0.903393030166626,1.0,0.0,3.0,1.0,0.0
12224880,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9949207305908204,0.6267202496528625,0.5654494166374207,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9053217768669128,0.4766861796379089,0.4524719715118408,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8213533759117126,0.3526312708854675,0.2485124170780182,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7853955030441284,0.3077897131443023,0.29428231716156,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7012839913368225,0.2158278971910476,0.986527383327484,285.077392578125,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790100097656,1.0,0.5819411277770996,0.4904796779155731,0.4904796779155731,1.0,1.0,-3.059323310852051,1.1166167259216309,1.9427064657211304,0.4252814054489136,0.8988492488861084,0.8988492488861084,0.0,159.92498779296875,175.0,40921.36328125,0.0,2463.489501953125,1.0,280.9416809082031,283.6238708496094,291.2997131347656,293.87322998046875,293.1499938964844,293.1499938964844,281.25,35929.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385218620300292,1.0,0.0,0.0,3.641700029373169,3.641723871231079,8.84915152710164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.357421875,0.0,1523.4283447265625,1895.4371337890625,0.0,3758.995849609375,0.903393030166626,1.0,0.0,3.0,1.0,0.0
12224940,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.9862396121025084,0.6238210201263428,0.5621634721755981,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.8995940089225769,0.4809228181838989,0.4565525352954864,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.8158249855041504,0.3546161949634552,0.2499773949384689,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7798222303390503,0.3096956312656402,0.2961933314800262,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.6952124238014221,0.2163697481155395,0.9893094301223756,285.2776794433594,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.2793273925781,1.0,0.5862725377082825,0.4886180758476257,0.4886180758476257,1.0,1.0,-3.066877841949463,1.115946888923645,1.950931072235108,0.4229929745197296,0.9048705101013184,0.9048705101013184,0.0,165.78469848632812,178.0,40123.94921875,0.0,2509.015380859375,1.0,281.24176025390625,283.8636779785156,291.3106994628906,293.8324279785156,293.1499938964844,293.1499938964844,280.95001220703125,35674.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927502453327179,1.0,0.0,0.0,3.653140783309937,3.653164863586426,8.904839887691196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.71337890625,0.0,1534.226318359375,1895.4371337890625,0.0,3658.227294921875,0.9057783484458924,1.0,0.0,3.0,1.0,0.0
12225000,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.9862396121025084,0.6238210201263428,0.5621634721755981,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.8995940089225769,0.4809228181838989,0.4565525352954864,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.8158249855041504,0.3546161949634552,0.2499773949384689,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7798222303390503,0.3096956312656402,0.2961933314800262,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.6952124238014221,0.2163697481155395,0.9893094301223756,285.2776794433594,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.2793273925781,1.0,0.5862725377082825,0.4886180758476257,0.4886180758476257,1.0,1.0,-3.066877841949463,1.115946888923645,1.950931072235108,0.4229929745197296,0.9048705101013184,0.9048705101013184,0.0,165.78469848632812,178.0,40123.94921875,0.0,2509.015380859375,1.0,281.24176025390625,283.8636779785156,291.3106994628906,293.8324279785156,293.1499938964844,293.1499938964844,280.95001220703125,35674.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927502453327179,1.0,0.0,0.0,3.653140783309937,3.653164863586426,8.904839887691196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.71337890625,0.0,1534.226318359375,1895.4371337890625,0.0,3658.227294921875,0.9057783484458924,1.0,0.0,3.0,1.0,0.0
12225060,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9814712405204772,0.6212430596351624,0.5604985952377319,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.8969797492027283,0.4830910861492157,0.4590785503387451,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8130374550819397,0.3553194403648376,0.2508038282394409,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7771643400192261,0.3105518817901611,0.2973662316799164,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.6922885179519653,0.2165538668632507,0.9914343357086182,285.12432861328125,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202697753906,1.0,0.5888664722442627,0.4875363111495971,0.4875363111495971,1.0,1.0,-3.072880744934082,1.1161658763885498,1.956714868545532,0.4220000207424164,0.9050967693328856,0.9050967693328856,0.0,168.99537658691406,178.0,41075.02734375,0.0,2537.238037109375,1.0,280.9750671386719,283.6667175292969,291.4119567871094,294.0775146484375,293.1499938964844,293.1499938964844,280.95001220703125,35742.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395450353622437,1.0,0.0,0.0,3.660144090652466,3.660168170928955,8.939014719544502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.22509765625,0.0,1542.5550537109375,1895.4371337890625,0.0,3768.306884765625,0.9073482751846312,1.0,0.0,3.0,1.0,0.0
12225120,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.978592038154602,0.6197212934494019,0.559271514415741,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8951897025108337,0.4838497936725616,0.4599388241767883,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8111870884895325,0.3554030656814575,0.250970721244812,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.7754305005073547,0.3107607364654541,0.2976948618888855,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.6904686093330383,0.216494083404541,0.991729199886322,285.1040344238281,284.95001220703125,299.7033386230469,288.3577575683594,298.1370849609375,297.2468566894531,285.1026916503906,1.0,0.5898884534835815,0.4870272576808929,0.4870272576808929,1.0,1.0,-3.0733933448791504,1.1153351068496704,1.95805823802948,0.4210939407348633,0.9055190682411194,0.9055190682411194,0.0,170.68174743652344,181.0,41130.0859375,0.0,2547.060302734375,1.0,280.957763671875,283.6448669433594,291.41180419921875,294.0678405761719,293.1499938964844,293.1499938964844,280.6499938964844,35766.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429516196250916,1.0,0.0,0.0,3.662610292434693,3.6626343727111816,8.951064387474617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.0390625,0.0,1545.4910888671875,1895.4371337890625,0.0,3799.248779296875,0.9079309105873108,1.0,0.0,3.0,1.0,0.0
12225180,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9685806035995485,0.6140535473823547,0.5546953082084656,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890116214752197,0.4854089915752411,0.4618803560733795,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045883774757385,0.354905754327774,0.2509681582450866,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7694628238677979,0.310779720544815,0.2981398105621338,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841722130775452,0.2157824337482452,0.990422248840332,284.90411376953125,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024658203125,1.0,0.5923524498939514,0.4854364097118377,0.4854364097118377,1.0,1.0,-3.0691957473754883,1.110379338264465,1.958816409111023,0.4171512126922607,0.9032592177391052,0.9032592177391052,0.0,175.9687042236328,184.0,42026.4140625,0.0,2566.75048828125,1.0,280.6581115722656,283.4024963378906,291.42547607421875,294.15985107421875,293.1499938964844,293.1499938964844,280.3500061035156,35964.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588321447372437,1.0,0.0,0.0,3.6646182537078857,3.664642333984375,8.960881814346067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.0439453125,0.0,1549.2274169921875,1895.4371337890625,0.0,3942.16845703125,0.9085067510604858,1.0,0.0,3.0,1.0,0.0
12225240,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9685806035995485,0.6140535473823547,0.5546953082084656,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890116214752197,0.4854089915752411,0.4618803560733795,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045883774757385,0.354905754327774,0.2509681582450866,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7694628238677979,0.310779720544815,0.2981398105621338,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841722130775452,0.2157824337482452,0.990422248840332,284.90411376953125,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024658203125,1.0,0.5923524498939514,0.4854364097118377,0.4854364097118377,1.0,1.0,-3.0691957473754883,1.110379338264465,1.958816409111023,0.4171512126922607,0.9032592177391052,0.9032592177391052,0.0,175.9687042236328,184.0,42026.4140625,0.0,2566.75048828125,1.0,280.6581115722656,283.4024963378906,291.42547607421875,294.15985107421875,293.1499938964844,293.1499938964844,280.3500061035156,35964.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588321447372437,1.0,0.0,0.0,3.6646182537078857,3.664642333984375,8.960881814346067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.0439453125,0.0,1549.2274169921875,1895.4371337890625,0.0,3942.16845703125,0.9085067510604858,1.0,0.0,3.0,1.0,0.0
12225300,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.9633828401565552,0.6109921932220459,0.5522010922431946,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.8859595656394958,0.4859183132648468,0.462574690580368,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.8012000918388367,0.3544059693813324,0.2507721185684204,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.7664826512336731,0.3105610013008117,0.2981259822845459,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.6809590458869934,0.2152197957038879,0.9887545704841614,284.7543334960937,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.7456359863281,1.0,0.5932132601737976,0.4846410155296325,0.4846410155296325,1.0,1.0,-3.064777612686157,1.1069602966308594,1.9578173160552976,0.4147288203239441,0.9005025029182434,0.9005025029182434,0.0,178.46640014648438,184.0,42804.57421875,0.0,2571.37255859375,1.0,280.4009094238281,283.2136535644531,291.4449462890625,294.2826843261719,293.1499938964844,293.1499938964844,280.3500061035156,36100.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675143361091614,1.0,0.0,0.0,3.662365436553955,3.662389755249024,8.949868970375974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.7431640625,0.0,1547.726318359375,1895.4371337890625,0.0,4019.279052734375,0.9080577492713928,1.0,0.0,3.0,1.0,0.0
12225360,296.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.957855463027954,0.6077927350997925,0.5494413375854492,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.8827770352363586,0.486267477273941,0.4630405902862549,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011413574219,0.7976570725440979,0.3537609875202179,0.2504252791404724,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7633828520774841,0.3102068603038788,0.2979351282119751,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.6775933504104614,0.2145299762487411,0.9863661527633668,284.7008972167969,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.219482421875,284.6992492675781,1.0,0.5938336253166199,0.4840160608291626,0.4840160608291626,1.0,1.0,-3.058504581451416,1.103117823600769,1.9553868770599363,0.4122903347015381,0.8982598781585693,0.8982598781585693,0.0,180.95083618164065,187.0,42826.95703125,0.0,2572.3603515625,1.0,280.35809326171875,283.1600646972656,291.41534423828125,294.2037048339844,293.1499938964844,293.1499938964844,280.6499938964844,36217.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707002639770508,1.0,0.0,0.0,3.657284259796143,3.657308578491211,8.925051702135534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.85546875,0.0,1542.917724609375,1895.4371337890625,0.0,4047.37451171875,0.9070348739624025,1.0,0.0,3.0,1.0,0.0
12225420,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501251578330994,0.6041055917739868,0.5455442667007446,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8792998194694519,0.488451212644577,0.4647693037986755,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7932817339897156,0.3537997305393219,0.2502471208572387,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596055865287781,0.3104830086231231,0.2980208694934845,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731179356575012,0.2138876020908355,0.982985258102417,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759765625,1.0,0.5949941873550415,0.4827662110328674,0.4827662110328674,1.0,1.0,-3.051708221435547,1.0978230237960815,1.953885078430176,0.4082777500152588,0.8986608982086182,0.8986608982086182,0.0,184.39585876464844,190.0,41846.734375,0.0,2577.3583984375,1.0,280.6422119140625,283.3780517578125,291.3263244628906,293.97998046875,293.1499938964844,293.1499938964844,280.95001220703125,36119.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563918709754944,1.0,0.0,0.0,3.652026653289795,3.652050733566284,8.899409067453234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.0966796875,0.0,1536.3170166015625,1895.4371337890625,0.0,3920.3583984375,0.9058228135108948,1.0,0.0,3.0,1.0,0.0
12225480,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501251578330994,0.6041055917739868,0.5455442667007446,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8792998194694519,0.488451212644577,0.4647693037986755,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7932817339897156,0.3537997305393219,0.2502471208572387,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596055865287781,0.3104830086231231,0.2980208694934845,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731179356575012,0.2138876020908355,0.982985258102417,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759765625,1.0,0.5949941873550415,0.4827662110328674,0.4827662110328674,1.0,1.0,-3.051708221435547,1.0978230237960815,1.953885078430176,0.4082777500152588,0.8986608982086182,0.8986608982086182,0.0,184.39585876464844,190.0,41846.734375,0.0,2577.3583984375,1.0,280.6422119140625,283.3780517578125,291.3263244628906,293.97998046875,293.1499938964844,293.1499938964844,280.95001220703125,36119.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563918709754944,1.0,0.0,0.0,3.652026653289795,3.652050733566284,8.899409067453234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.0966796875,0.0,1536.3170166015625,1895.4371337890625,0.0,3920.3583984375,0.9058228135108948,1.0,0.0,3.0,1.0,0.0
12225540,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.946500301361084,0.6023505330085754,0.5437294244766235,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792402148246765,0.4920260310173034,0.4679228663444519,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7922521829605103,0.3551454246044159,0.2510437667369842,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7587997913360596,0.3118220865726471,0.2991341650485992,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.6716573238372803,0.2142075151205063,0.9837632179260254,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967512726783752,0.4815163314342499,0.4815163314342499,1.0,1.0,-3.056538820266724,1.097208023071289,1.9593307971954343,0.4063841700553894,0.9019829630851746,0.9019829630851746,0.0,186.3123474121093,193.0,41005.22265625,0.0,2596.611572265625,1.0,280.9417724609375,283.6201477050781,291.32000732421875,293.8988342285156,293.1499938964844,293.1499938964844,280.6499938964844,35914.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406700730323792,1.0,0.0,0.0,3.654518842697144,3.654542922973633,8.911559348234732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.02197265625,0.0,1537.560546875,1895.4371337890625,0.0,3778.535888671875,0.9062480926513672,1.0,0.0,3.0,1.0,0.0
12225600,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.946500301361084,0.6023505330085754,0.5437294244766235,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792402148246765,0.4920260310173034,0.4679228663444519,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7922521829605103,0.3551454246044159,0.2510437667369842,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7587997913360596,0.3118220865726471,0.2991341650485992,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.6716573238372803,0.2142075151205063,0.9837632179260254,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967512726783752,0.4815163314342499,0.4815163314342499,1.0,1.0,-3.056538820266724,1.097208023071289,1.9593307971954343,0.4063841700553894,0.9019829630851746,0.9019829630851746,0.0,186.3123474121093,193.0,41005.22265625,0.0,2596.611572265625,1.0,280.9417724609375,283.6201477050781,291.32000732421875,293.8988342285156,293.1499938964844,293.1499938964844,280.6499938964844,35914.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406700730323792,1.0,0.0,0.0,3.654518842697144,3.654542922973633,8.911559348234732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.02197265625,0.0,1537.560546875,1895.4371337890625,0.0,3778.535888671875,0.9062480926513672,1.0,0.0,3.0,1.0,0.0
12225660,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9367913603782654,0.5965644717216492,0.5398087501525879,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8742331862449646,0.492411732673645,0.4693376421928406,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864224314689636,0.35348641872406,0.2506256699562073,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535227537155151,0.310335636138916,0.2986685037612915,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655282974243164,0.2118730545043945,0.9775350093841552,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874206542969,1.0,0.5978846549987793,0.4803726077079773,0.4803726077079773,1.0,1.0,-3.045007467269897,1.0901590585708618,1.954848408699036,0.4021759033203125,0.8997127413749695,0.8997127413749695,0.0,190.94744873046875,196.0,41767.30859375,0.0,2598.62939453125,1.0,280.65777587890625,283.3937683105469,291.4229736328125,294.1228332519531,293.1499938964844,293.1499938964844,280.95001220703125,36047.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523655772209167,1.0,0.0,0.0,3.653693437576294,3.653717517852783,8.907534265745198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.638671875,0.0,1537.638427734375,1895.4371337890625,0.0,3884.248046875,0.9061239361763,1.0,0.0,3.0,1.0,0.0
12225720,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9367913603782654,0.5965644717216492,0.5398087501525879,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8742331862449646,0.492411732673645,0.4693376421928406,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864224314689636,0.35348641872406,0.2506256699562073,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535227537155151,0.310335636138916,0.2986685037612915,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655282974243164,0.2118730545043945,0.9775350093841552,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874206542969,1.0,0.5978846549987793,0.4803726077079773,0.4803726077079773,1.0,1.0,-3.045007467269897,1.0901590585708618,1.954848408699036,0.4021759033203125,0.8997127413749695,0.8997127413749695,0.0,190.94744873046875,196.0,41767.30859375,0.0,2598.62939453125,1.0,280.65777587890625,283.3937683105469,291.4229736328125,294.1228332519531,293.1499938964844,293.1499938964844,280.95001220703125,36047.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523655772209167,1.0,0.0,0.0,3.653693437576294,3.653717517852783,8.907534265745198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.638671875,0.0,1537.638427734375,1895.4371337890625,0.0,3884.248046875,0.9061239361763,1.0,0.0,3.0,1.0,0.0
12225780,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285489916801452,0.5928686261177063,0.5359819531440735,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8704560995101929,0.4941510856151581,0.4706548154354095,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817441821098328,0.3531462550163269,0.2501772344112396,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492985725402832,0.3099825084209442,0.2981224060058594,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603318452835083,0.2105073034763336,0.9706660509109496,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556335449219,1.0,0.5984524488449097,0.4792288839817047,0.4792288839817047,1.0,1.0,-3.0325214862823486,1.082787036895752,1.949734449386597,0.3972828388214111,0.9024534821510316,0.9024534821510316,0.0,194.5830078125,199.0,40749.6953125,0.0,2593.648193359375,1.0,280.94219970703125,283.6033630371094,291.356689453125,293.94110107421875,293.1499938964844,293.1499938964844,280.6499938964844,35905.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410768151283264,1.0,0.0,0.0,3.656382322311402,3.656406164169312,8.920649179344764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.0087890625,0.0,1539.5755615234375,1895.4371337890625,0.0,3782.2314453125,0.9066534638404846,1.0,0.0,3.0,1.0,0.0
