time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225840,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285489916801452,0.5928686261177063,0.5359819531440735,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8704560995101929,0.4941510856151581,0.4706548154354095,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817441821098328,0.3531462550163269,0.2501772344112396,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492985725402832,0.3099825084209442,0.2981224060058594,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603318452835083,0.2105073034763336,0.9706660509109496,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556335449219,1.0,0.5984524488449097,0.4792288839817047,0.4792288839817047,1.0,1.0,-3.0325214862823486,1.082787036895752,1.949734449386597,0.3972828388214111,0.9024534821510316,0.9024534821510316,0.0,194.5830078125,199.0,40749.6953125,0.0,2593.648193359375,1.0,280.94219970703125,283.6033630371094,291.356689453125,293.94110107421875,293.1499938964844,293.1499938964844,280.6499938964844,35905.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410768151283264,1.0,0.0,0.0,3.656382322311402,3.656406164169312,8.920649179344764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.0087890625,0.0,1539.5755615234375,1895.4371337890625,0.0,3782.2314453125,0.9066534638404846,1.0,0.0,3.0,1.0,0.0
12225900,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.925741732120514,0.5908336043357849,0.5345567464828491,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8696187734603882,0.4950391352176666,0.4717102348804474,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.780455470085144,0.3530483245849609,0.2502450048923492,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7481393814086914,0.3099185824394226,0.2981985807418823,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6587485671043396,0.2100030034780502,0.9688137173652648,284.92156982421875,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132385253906,1.0,0.5988840460777283,0.4786570072174072,0.4786570072174072,1.0,1.0,-3.030025243759156,1.0805972814559937,1.9494280815124512,0.3956145942211151,0.9009950757026672,0.9009950757026672,0.0,195.8637542724609,199.0,41525.71875,0.0,2595.516357421875,1.0,280.6985168457031,283.43096923828125,291.4293518066406,294.1485595703125,293.1499938964844,293.1499938964844,280.6499938964844,35978.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476682543754578,1.0,0.0,0.0,3.6569337844848633,3.656957864761353,8.923340715227823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.1328125,0.0,1540.7359619140625,1895.4371337890625,0.0,3841.931884765625,0.9067724347114564,1.0,0.0,3.0,1.0,0.0
12225960,296.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9219297170639038,0.5882314443588257,0.5324779748916626,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8680925965309143,0.4955762028694153,0.4724034965038299,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7785179615020752,0.3526555001735687,0.2500984966754913,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7464512586593628,0.3096402287483215,0.2980808019638061,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6567096710205078,0.2093567848205566,0.9664931297302246,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.86865234375,1.0,0.5992333292961121,0.478192925453186,0.478192925453186,1.0,1.0,-3.0252561569213867,1.0777010917663574,1.9475551843643188,0.3937712609767914,0.8999071717262268,0.8999071717262268,0.0,197.5114898681641,202.0,41564.4453125,0.0,2594.94091796875,1.0,280.6576843261719,283.3788146972656,291.4350891113281,294.1249389648437,293.1499938964844,293.1499938964844,280.3500061035156,36057.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951342761516571,1.0,0.0,0.0,3.655111312866211,3.6551353931427,8.914449267649616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.4814453125,0.0,1539.2935791015625,1895.4371337890625,0.0,3875.050537109375,0.9064474701881408,1.0,0.0,3.0,1.0,0.0
12226020,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9133663177490234,0.5822880864143372,0.5275595188140869,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642343878746033,0.4960498511791229,0.4732011258602142,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7738635540008545,0.3513656556606293,0.2494417279958725,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424387335777283,0.3086802661418915,0.2974726259708404,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520485877990723,0.2077565491199493,0.9606039524078368,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996587872505188,0.4772647321224212,0.4772647321224212,1.0,1.0,-3.0117077827453613,1.0703322887420654,1.941375494003296,0.3893598914146423,0.894436240196228,0.894436240196228,0.0,201.1820831298828,205.0,42310.3203125,0.0,2588.096923828125,1.0,280.35821533203125,283.1361083984375,291.4539794921875,294.2070617675781,293.1499938964844,293.1499938964844,280.6499938964844,36298.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629178643226624,1.0,0.0,0.0,3.644765138626098,3.644789218902588,8.864053597790189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.888671875,0.0,1529.5833740234375,1895.4371337890625,0.0,3978.552978515625,0.904293179512024,1.0,0.0,3.0,1.0,0.0
12226080,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9133663177490234,0.5822880864143372,0.5275595188140869,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642343878746033,0.4960498511791229,0.4732011258602142,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7738635540008545,0.3513656556606293,0.2494417279958725,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424387335777283,0.3086802661418915,0.2974726259708404,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520485877990723,0.2077565491199493,0.9606039524078368,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996587872505188,0.4772647321224212,0.4772647321224212,1.0,1.0,-3.0117077827453613,1.0703322887420654,1.941375494003296,0.3893598914146423,0.894436240196228,0.894436240196228,0.0,201.1820831298828,205.0,42310.3203125,0.0,2588.096923828125,1.0,280.35821533203125,283.1361083984375,291.4539794921875,294.2070617675781,293.1499938964844,293.1499938964844,280.6499938964844,36298.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629178643226624,1.0,0.0,0.0,3.644765138626098,3.644789218902588,8.864053597790189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.888671875,0.0,1529.5833740234375,1895.4371337890625,0.0,3978.552978515625,0.904293179512024,1.0,0.0,3.0,1.0,0.0
12226140,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.907196581363678,0.5786706805229187,0.5237442851066589,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8618516325950623,0.497788667678833,0.4744966328144073,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7706359028816223,0.3511956930160522,0.2491108030080795,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7396274209022522,0.3085460066795349,0.2971549928188324,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485203504562378,0.2067549973726272,0.9555440545082092,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403625488281,1.0,0.6000798940658569,0.4763365387916565,0.4763365387916565,1.0,1.0,-3.001802921295166,1.06445050239563,1.937352418899536,0.3853864073753357,0.8943544626235962,0.8943544626235962,0.0,203.9537048339844,208.0,41315.4140625,0.0,2583.574951171875,1.0,280.6421203613281,283.3542175292969,291.3731384277344,293.9938659667969,293.1499938964844,293.1499938964844,280.95001220703125,36190.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485957622528076,1.0,0.0,0.0,3.636831521987915,3.636855602264404,8.825507507026487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.92529296875,0.0,1519.9840087890625,1895.4371337890625,0.0,3850.302734375,0.9024764895439148,1.0,0.0,3.0,1.0,0.0
12226200,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.907196581363678,0.5786706805229187,0.5237442851066589,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8618516325950623,0.497788667678833,0.4744966328144073,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7706359028816223,0.3511956930160522,0.2491108030080795,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7396274209022522,0.3085460066795349,0.2971549928188324,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485203504562378,0.2067549973726272,0.9555440545082092,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403625488281,1.0,0.6000798940658569,0.4763365387916565,0.4763365387916565,1.0,1.0,-3.001802921295166,1.06445050239563,1.937352418899536,0.3853864073753357,0.8943544626235962,0.8943544626235962,0.0,203.9537048339844,208.0,41315.4140625,0.0,2583.574951171875,1.0,280.6421203613281,283.3542175292969,291.3731384277344,293.9938659667969,293.1499938964844,293.1499938964844,280.95001220703125,36190.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485957622528076,1.0,0.0,0.0,3.636831521987915,3.636855602264404,8.825507507026487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.92529296875,0.0,1519.9840087890625,1895.4371337890625,0.0,3850.302734375,0.9024764895439148,1.0,0.0,3.0,1.0,0.0
12226260,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.904852569103241,0.5772952437400818,0.5222335457801819,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8617839217185974,0.5001034736633301,0.4764553308486938,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699308395385742,0.3519883453845978,0.24951833486557,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7389770746231079,0.3091898560523987,0.297610878944397,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473471522331238,0.2066471725702285,0.954451858997345,285.0238037109375,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.02740478515625,1.0,0.6008827090263367,0.475696861743927,0.475696861743927,1.0,1.0,-3.0020575523376465,1.063230037689209,1.938827395439148,0.3839036822319031,0.896716833114624,0.896716833114624,0.0,205.22413635253903,208.0,40448.64453125,0.0,2590.57666015625,1.0,280.9299621582031,283.580810546875,291.3523254394531,293.8811950683594,293.1499938964844,293.1499938964844,280.95001220703125,36011.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934300422668457,1.0,0.0,0.0,3.636340618133545,3.636364459991455,8.823124630907841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.4345703125,0.0,1518.107177734375,1895.4371337890625,0.0,3720.495361328125,0.902262806892395,1.0,0.0,3.0,1.0,0.0
12226320,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043664932250975,0.5769208073616028,0.5219354033470154,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8619669675827026,0.5009074807167053,0.4772177934646606,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7699198722839355,0.3523149192333221,0.2497466653585434,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389542460441589,0.309462696313858,0.2978662550449371,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.6471739411354065,0.2066886126995086,0.9545873999595642,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.04071044921875,1.0,0.6012417674064636,0.4754948616027832,0.4754948616027832,1.0,1.0,-3.003359079360962,1.06333327293396,1.940025806427002,0.3836712837219238,0.8971831798553467,0.8971831798553467,0.0,205.55368041992188,211.0,40445.69921875,0.0,2594.733642578125,1.0,280.941650390625,283.5961608886719,291.3715209960937,293.91650390625,293.1499938964844,293.1499938964844,281.25,35976.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325077533721924,1.0,0.0,0.0,3.6370091438293457,3.637032985687256,8.826369253256416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.9013671875,0.0,1518.5849609375,1895.4371337890625,0.0,3704.106201171875,0.9023756384849548,1.0,0.0,3.0,1.0,0.0
12226380,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025729894638062,0.5759757161140442,0.5209859609603882,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629329204559326,0.5047323107719421,0.4807080924510956,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.7701353430747986,0.3541218340396881,0.2509325742721557,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7390982508659363,0.3109832108020782,0.2992188036441803,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.64679354429245,0.2072256803512573,0.9566060900688172,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031718850135803,0.4746531546115875,0.4746531546115875,1.0,1.0,-3.011885643005371,1.0649988651275637,1.946886658668518,0.3832331299781799,0.9027552604675292,0.9027552604675292,0.0,207.03024291992188,214.0,39674.0,0.0,2618.534912109375,1.0,281.2416687011719,283.838623046875,291.39520263671875,293.8871459960937,293.1499938964844,293.1499938964844,280.95001220703125,35720.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192880988121032,1.0,0.0,0.0,3.646712064743042,3.646735906600952,8.873525985109154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.8798828125,0.0,1527.4232177734375,1895.4371337890625,0.0,3582.587158203125,0.9043716788291932,1.0,0.0,3.0,1.0,0.0
12226440,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025729894638062,0.5759757161140442,0.5209859609603882,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629329204559326,0.5047323107719421,0.4807080924510956,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.7701353430747986,0.3541218340396881,0.2509325742721557,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7390982508659363,0.3109832108020782,0.2992188036441803,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.64679354429245,0.2072256803512573,0.9566060900688172,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031718850135803,0.4746531546115875,0.4746531546115875,1.0,1.0,-3.011885643005371,1.0649988651275637,1.946886658668518,0.3832331299781799,0.9027552604675292,0.9027552604675292,0.0,207.03024291992188,214.0,39674.0,0.0,2618.534912109375,1.0,281.2416687011719,283.838623046875,291.39520263671875,293.8871459960937,293.1499938964844,293.1499938964844,280.95001220703125,35720.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192880988121032,1.0,0.0,0.0,3.646712064743042,3.646735906600952,8.873525985109154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.8798828125,0.0,1527.4232177734375,1895.4371337890625,0.0,3582.587158203125,0.9043716788291932,1.0,0.0,3.0,1.0,0.0
12226500,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9013088941574096,0.5747345089912415,0.5203720927238464,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8631245493888855,0.5062234401702881,0.4824273288249969,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7700013518333435,0.3546960949897766,0.2515311539173126,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.738974928855896,0.3115110695362091,0.2999270856380462,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464847326278687,0.2073746174573898,0.9579868912696838,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083984375,1.0,0.6043210029602051,0.4742323160171509,0.4742323160171509,1.0,1.0,-3.016451358795166,1.0659373998641968,1.9505139589309688,0.3831582963466644,0.9026660919189452,0.9026660919189452,0.0,208.0714874267578,214.0,40543.33984375,0.0,2632.60986328125,1.0,280.9986267089844,283.67047119140625,291.4925537109375,294.1350402832031,293.1499938964844,293.1499938964844,280.95001220703125,35761.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279470443725586,1.0,0.0,0.0,3.65153169631958,3.65155553817749,8.896996632756782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.29296875,0.0,1533.0849609375,1895.4371337890625,0.0,3662.30908203125,0.9054213166236876,1.0,0.0,3.0,1.0,0.0
12226560,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987359404563904,0.5727491974830627,0.5189119577407837,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8622399568557739,0.5071883201599121,0.4835929572582245,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7688450217247009,0.3548208773136139,0.251790851354599,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7379856705665588,0.3116758167743683,0.300287514925003,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.645376980304718,0.2072402089834213,0.9582363963127136,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435607910156,297.20928955078125,285.0675964355469,1.0,0.6053445935249329,0.4736337065696716,0.4736337065696716,1.0,1.0,-3.0171494483947754,1.0649745464324951,1.9521749019622805,0.3820552825927734,0.9029425978660583,0.9029425978660583,0.0,209.7481384277344,217.0,40659.72265625,0.0,2642.576416015625,1.0,280.95770263671875,283.6200561523437,291.50994873046875,294.1359558105469,293.1499938964844,293.1499938964844,280.6499938964844,35815.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339354634284972,1.0,0.0,0.0,3.654389142990112,3.6544132232666016,8.910927249417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.4560546875,0.0,1536.6749267578125,1895.4371337890625,0.0,3717.160400390625,0.9061242938041688,1.0,0.0,3.0,1.0,0.0
12226620,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.892011284828186,0.5677507519721985,0.5149131417274475,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.859050452709198,0.5082066059112549,0.484994113445282,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651576995849609,0.3542955815792084,0.2517252266407013,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347962856292725,0.3113156259059906,0.300331562757492,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419509053230286,0.2063667774200439,0.9560372829437256,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069286465644836,0.4724364280700683,0.4724364280700683,1.0,1.0,-3.011366128921509,1.0601340532302856,1.9512321949005127,0.3784660398960113,0.9002087116241455,0.9002087116241455,0.0,213.8284912109375,220.0,41527.296875,0.0,2652.47314453125,1.0,280.658203125,283.3775634765625,291.53387451171875,294.23748779296875,293.1499938964844,293.1499938964844,280.3500061035156,36017.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493830800056458,1.0,0.0,0.0,3.6544382572174072,3.654462337493897,8.911166560210404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.47021484375,0.0,1538.2454833984375,1895.4371337890625,0.0,3857.40234375,0.906265139579773,1.0,0.0,3.0,1.0,0.0
12226680,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.892011284828186,0.5677507519721985,0.5149131417274475,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.859050452709198,0.5082066059112549,0.484994113445282,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651576995849609,0.3542955815792084,0.2517252266407013,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347962856292725,0.3113156259059906,0.300331562757492,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419509053230286,0.2063667774200439,0.9560372829437256,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069286465644836,0.4724364280700683,0.4724364280700683,1.0,1.0,-3.011366128921509,1.0601340532302856,1.9512321949005127,0.3784660398960113,0.9002087116241455,0.9002087116241455,0.0,213.8284912109375,220.0,41527.296875,0.0,2652.47314453125,1.0,280.658203125,283.3775634765625,291.53387451171875,294.23748779296875,293.1499938964844,293.1499938964844,280.3500061035156,36017.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493830800056458,1.0,0.0,0.0,3.6544382572174072,3.654462337493897,8.911166560210404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.47021484375,0.0,1538.2454833984375,1895.4371337890625,0.0,3857.40234375,0.906265139579773,1.0,0.0,3.0,1.0,0.0
12226740,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845700621604919,0.5621010065078735,0.5101824402809143,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551285862922668,0.5084936618804932,0.4855993688106537,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607544660568237,0.3531761467456817,0.2511724531650543,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.730912446975708,0.3103631436824798,0.2997445166110992,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.63776695728302,0.2049302756786346,0.9510571360588074,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078530550003052,0.4712391793727875,0.4712391793727875,1.0,1.0,-2.9990551471710205,1.0526947975158691,1.946360349655152,0.3736741542816162,0.8947196006774902,0.8947196006774902,0.0,218.1224060058593,223.0,42289.05078125,0.0,2650.913818359375,1.0,280.3582458496094,283.1345520019531,291.5328369140625,294.2887268066406,293.1499938964844,293.1499938964844,280.6499938964844,36276.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96074640750885,1.0,0.0,0.0,3.644921541213989,3.6449453830718994,8.864814162734547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.37158203125,0.0,1529.592041015625,1895.4371337890625,0.0,3959.236572265625,0.9043107628822328,1.0,0.0,3.0,1.0,0.0
12226800,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845700621604919,0.5621010065078735,0.5101824402809143,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551285862922668,0.5084936618804932,0.4855993688106537,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607544660568237,0.3531761467456817,0.2511724531650543,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.730912446975708,0.3103631436824798,0.2997445166110992,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.63776695728302,0.2049302756786346,0.9510571360588074,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078530550003052,0.4712391793727875,0.4712391793727875,1.0,1.0,-2.9990551471710205,1.0526947975158691,1.946360349655152,0.3736741542816162,0.8947196006774902,0.8947196006774902,0.0,218.1224060058593,223.0,42289.05078125,0.0,2650.913818359375,1.0,280.3582458496094,283.1345520019531,291.5328369140625,294.2887268066406,293.1499938964844,293.1499938964844,280.6499938964844,36276.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96074640750885,1.0,0.0,0.0,3.644921541213989,3.6449453830718994,8.864814162734547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.37158203125,0.0,1529.592041015625,1895.4371337890625,0.0,3959.236572265625,0.9043107628822328,1.0,0.0,3.0,1.0,0.0
12226860,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792946934700012,0.5588515996932983,0.5067015886306763,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528528213500977,0.5101643800735474,0.4868163466453552,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579441666603088,0.3532884418964386,0.2510295510292053,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282995581626892,0.310269832611084,0.2994684278964996,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346840262413025,0.2040613740682602,0.9466721415519714,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086238622665405,0.4703898727893829,0.4703898727893829,1.0,1.0,-2.9905452728271484,1.0475068092346191,1.94303834438324,0.370058000087738,0.8946547508239746,0.8946547508239746,0.0,221.2221527099609,226.0,41316.84375,0.0,2650.50732421875,1.0,280.6421203613281,283.353759765625,291.4530334472656,294.07354736328125,293.1499938964844,293.1499938964844,280.95001220703125,36176.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456572532653807,1.0,0.0,0.0,3.637484788894653,3.637508630752564,8.828677664496354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.2255859375,0.0,1520.60693359375,1895.4371337890625,0.0,3823.756103515625,0.9026122689247132,1.0,0.0,3.0,1.0,0.0
12226920,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792946934700012,0.5588515996932983,0.5067015886306763,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528528213500977,0.5101643800735474,0.4868163466453552,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579441666603088,0.3532884418964386,0.2510295510292053,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282995581626892,0.310269832611084,0.2994684278964996,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346840262413025,0.2040613740682602,0.9466721415519714,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086238622665405,0.4703898727893829,0.4703898727893829,1.0,1.0,-2.9905452728271484,1.0475068092346191,1.94303834438324,0.370058000087738,0.8946547508239746,0.8946547508239746,0.0,221.2221527099609,226.0,41316.84375,0.0,2650.50732421875,1.0,280.6421203613281,283.353759765625,291.4530334472656,294.07354736328125,293.1499938964844,293.1499938964844,280.95001220703125,36176.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456572532653807,1.0,0.0,0.0,3.637484788894653,3.637508630752564,8.828677664496354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.2255859375,0.0,1520.60693359375,1895.4371337890625,0.0,3823.756103515625,0.9026122689247132,1.0,0.0,3.0,1.0,0.0
12226980,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768822550773621,0.5574690699577332,0.5052238702774048,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529530763626099,0.5132653117179871,0.4895176291465759,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575141787528992,0.3547399640083313,0.2518935799598694,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277151346206665,0.3112469017505646,0.3002384603023529,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335683465003967,0.2041103988885879,0.9462738037109376,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943054199219,285.0431823730469,1.0,0.6100432276725769,0.469540536403656,0.469540536403656,1.0,1.0,-2.993491649627685,1.0468933582305908,1.9465982913970947,0.3685183227062225,0.8975281119346619,0.8975281119346619,0.0,223.0182647705078,229.0,40469.859375,0.0,2665.326904296875,1.0,280.941650390625,283.596923828125,291.4578552246094,294.003173828125,293.1499938964844,293.1499938964844,281.25,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291532635688782,1.0,0.0,0.0,3.63801383972168,3.63803768157959,8.831245850160485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.22021484375,0.0,1519.62451171875,1895.4371337890625,0.0,3673.37744140625,0.9025932550430298,1.0,0.0,3.0,1.0,0.0
12227040,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768822550773621,0.5574690699577332,0.5052238702774048,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529530763626099,0.5132653117179871,0.4895176291465759,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575141787528992,0.3547399640083313,0.2518935799598694,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277151346206665,0.3112469017505646,0.3002384603023529,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335683465003967,0.2041103988885879,0.9462738037109376,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943054199219,285.0431823730469,1.0,0.6100432276725769,0.469540536403656,0.469540536403656,1.0,1.0,-2.993491649627685,1.0468933582305908,1.9465982913970947,0.3685183227062225,0.8975281119346619,0.8975281119346619,0.0,223.0182647705078,229.0,40469.859375,0.0,2665.326904296875,1.0,280.941650390625,283.596923828125,291.4578552246094,294.003173828125,293.1499938964844,293.1499938964844,281.25,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291532635688782,1.0,0.0,0.0,3.63801383972168,3.63803768157959,8.831245850160485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.22021484375,0.0,1519.62451171875,1895.4371337890625,0.0,3673.37744140625,0.9025932550430298,1.0,0.0,3.0,1.0,0.0
12227100,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8759950995445251,0.5570826530456543,0.504766047000885,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532951474189758,0.5150918960571289,0.4911437332630157,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576230764389038,0.3557386994361877,0.2525292336940765,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277109026908875,0.3119699358940124,0.3008581101894378,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333400011062622,0.2043628096580505,0.947157382965088,285.1914367675781,284.95001220703125,300.3083190917969,288.5314636230469,298.2864685058594,297.2023010253906,285.2004699707031,1.0,0.6110122799873352,0.4691158533096313,0.4691158533096313,1.0,1.0,-2.9974639415740967,1.047573447227478,1.949890375137329,0.3682037591934204,0.9005901217460632,0.9005901217460632,0.0,223.85536193847656,229.0,39719.30859375,0.0,2677.231201171875,1.0,281.19842529296875,283.78570556640625,291.4469909667969,293.8924255371094,293.1499938964844,293.1499938964844,281.25,35827.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197196364402772,1.0,0.0,0.0,3.6416211128234863,3.641645193099976,8.848768402458518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.70751953125,0.0,1522.581787109375,1895.4371337890625,0.0,3586.570556640625,0.9033414721488952,1.0,0.0,3.0,1.0,0.0
12227160,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8754175305366516,0.5568873882293701,0.5046000480651855,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8538933992385864,0.517085075378418,0.4930023849010467,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7580006718635559,0.3569011986255646,0.2533240616321563,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279418706893921,0.3128353953361511,0.3016559481620788,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.633360743522644,0.2047545164823532,0.9487913250923156,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982177734375,297.211669921875,285.2488098144531,1.0,0.6121721863746643,0.4686422944068908,0.4686422944068908,1.0,1.0,-3.0033745765686035,1.048920750617981,1.9544538259506223,0.3681268692016601,0.9031727910041808,0.9031727910041808,0.0,224.618896484375,232.0,39720.15625,0.0,2692.52294921875,1.0,281.2417907714844,283.8407897949219,291.4881896972656,293.98199462890625,293.1499938964844,293.1499938964844,280.95001220703125,35711.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915841281414032,1.0,0.0,0.0,3.6480250358581534,3.648049116134644,8.879917459125863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.412109375,0.0,1528.8175048828125,1895.4371337890625,0.0,3550.730712890625,0.904659390449524,1.0,0.0,3.0,1.0,0.0
12227220,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721870183944702,0.5540828704833984,0.5028862953186035,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8534017205238342,0.519495964050293,0.4958575367927551,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572107315063477,0.3579573631286621,0.2544305920600891,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270864844322205,0.3135888874530792,0.3027853369712829,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323052048683167,0.2048800140619278,0.9509118795394896,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145108342170715,0.4676951766014099,0.4676951766014099,1.0,1.0,-3.0099964141845703,1.0495061874389648,1.960490107536316,0.3672457635402679,0.9034504294395448,0.9034504294395448,0.0,227.40367126464844,235.0,40724.62890625,0.0,2719.61328125,1.0,280.95782470703125,283.6231384277344,291.6086120605469,294.2380065917969,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305270910263062,1.0,0.0,0.0,3.656035661697388,3.656059741973877,8.918958656067844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.85498046875,0.0,1538.4415283203125,1895.4371337890625,0.0,3685.9716796875,0.906486451625824,1.0,0.0,3.0,1.0,0.0
12227280,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721870183944702,0.5540828704833984,0.5028862953186035,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8534017205238342,0.519495964050293,0.4958575367927551,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572107315063477,0.3579573631286621,0.2544305920600891,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270864844322205,0.3135888874530792,0.3027853369712829,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323052048683167,0.2048800140619278,0.9509118795394896,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145108342170715,0.4676951766014099,0.4676951766014099,1.0,1.0,-3.0099964141845703,1.0495061874389648,1.960490107536316,0.3672457635402679,0.9034504294395448,0.9034504294395448,0.0,227.40367126464844,235.0,40724.62890625,0.0,2719.61328125,1.0,280.95782470703125,283.6231384277344,291.6086120605469,294.2380065917969,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305270910263062,1.0,0.0,0.0,3.656035661697388,3.656059741973877,8.918958656067844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.85498046875,0.0,1538.4415283203125,1895.4371337890625,0.0,3685.9716796875,0.906486451625824,1.0,0.0,3.0,1.0,0.0
12227340,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664298057556152,0.5495244860649109,0.4992757737636566,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506821990013123,0.5204369425773621,0.4971906840801239,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543045878410339,0.3577969074249267,0.2546161711215973,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243381142616272,0.3132806420326233,0.3028789460659027,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6294773817062378,0.204124167561531,0.9492279291152954,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162505745887756,0.4667480587959289,0.4667480587959289,1.0,1.0,-3.005578994750977,1.04571533203125,1.959863781929016,0.3643928170204162,0.9008251428604126,0.9008251428604126,0.0,231.50686645507807,238.0,41611.09765625,0.0,2732.093505859375,1.0,280.6581726074219,283.38140869140625,291.6375732421875,294.3458557128906,293.1499938964844,293.1499938964844,280.3500061035156,36006.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945988655090332,1.0,0.0,0.0,3.656486034393311,3.6565101146698,8.921155654206814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.44140625,0.0,1540.44775390625,1895.4371337890625,0.0,3826.753662109375,0.9067159295082092,1.0,0.0,3.0,1.0,0.0
12227400,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664298057556152,0.5495244860649109,0.4992757737636566,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506821990013123,0.5204369425773621,0.4971906840801239,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543045878410339,0.3577969074249267,0.2546161711215973,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243381142616272,0.3132806420326233,0.3028789460659027,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6294773817062378,0.204124167561531,0.9492279291152954,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162505745887756,0.4667480587959289,0.4667480587959289,1.0,1.0,-3.005578994750977,1.04571533203125,1.959863781929016,0.3643928170204162,0.9008251428604126,0.9008251428604126,0.0,231.50686645507807,238.0,41611.09765625,0.0,2732.093505859375,1.0,280.6581726074219,283.38140869140625,291.6375732421875,294.3458557128906,293.1499938964844,293.1499938964844,280.3500061035156,36006.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945988655090332,1.0,0.0,0.0,3.656486034393311,3.6565101146698,8.921155654206814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.44140625,0.0,1540.44775390625,1895.4371337890625,0.0,3826.753662109375,0.9067159295082092,1.0,0.0,3.0,1.0,0.0
12227460,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.861098051071167,0.5451263785362244,0.4956691563129425,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8478500247001648,0.5206080079078674,0.497675359249115,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513347864151001,0.3571703135967254,0.2543933689594269,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.7214683890342712,0.3125320374965668,0.3024594485759735,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265062093734741,0.2030346095561981,0.9456459283828736,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.3149108886719,297.1920166015625,284.6791381835937,1.0,0.6172001361846924,0.4658744633197784,0.4658744633197784,1.0,1.0,-2.996753215789795,1.0403481721878052,1.9564050436019893,0.3609115481376648,0.8961616158485413,0.8961616158485413,0.0,235.1186981201172,238.0,42404.0703125,0.0,2733.458251953125,1.0,280.36474609375,283.1475830078125,291.65106201171875,294.42596435546875,293.1499938964844,293.1499938964844,280.3500061035156,36235.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570562839508056,1.0,0.0,0.0,3.649414777755737,3.649438619613648,8.886683531272865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.11083984375,0.0,1534.2811279296875,1895.4371337890625,0.0,3926.30224609375,0.905279576778412,1.0,0.0,3.0,1.0,0.0
12227520,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600545525550842,0.5443105697631836,0.4949300289154053,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472760915756226,0.5206314921379089,0.4977100789546966,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507362365722656,0.3570461273193359,0.2543177306652069,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208807468414307,0.3123746514320373,0.3023347854614258,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.625895619392395,0.2028060108423233,0.9447683095932008,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148498535156,297.1895751953125,284.6715393066406,1.0,0.6173286437988281,0.4657080471515655,0.4657080471515655,1.0,1.0,-2.994610548019409,1.0391435623168943,1.9554669857025144,0.3601555526256561,0.8954638242721558,0.8954638242721558,0.0,235.80633544921875,226.0,42391.15625,0.0,2732.819091796875,1.0,280.35821533203125,283.1391906738281,291.6412658691406,294.40301513671875,293.1499938964844,293.1499938964844,280.6499938964844,36262.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573363065719604,1.0,0.0,0.0,3.647467613220215,3.647491693496704,8.87720318587526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.4375,0.0,1532.319091796875,1895.4371337890625,0.0,3928.80615234375,0.9048708081245422,1.0,0.0,3.0,1.0,0.0
12227580,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605952858924866,0.5414488315582275,0.4915574789047241,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.850150465965271,0.5222534537315369,0.4986076951026916,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527879476547241,0.3575494587421417,0.2542504370212555,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224985361099243,0.31234872341156,0.3018554449081421,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265554428100586,0.2020614147186279,0.9396984577178956,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139029264450073,0.4646680355072021,0.4646680355072021,1.0,1.0,-2.9848737716674805,1.033070683479309,1.951803088188172,0.3559518158435821,0.8955179452896118,0.8955179452896118,0.0,232.33233642578125,214.0,41412.27734375,0.0,2696.32763671875,1.0,280.64215087890625,283.3578186035156,291.5662536621094,294.19293212890625,293.1499938964844,293.1499938964844,280.95001220703125,36162.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422648549079896,1.0,0.0,0.0,3.6405625343322754,3.6405863761901855,8.843623504617426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.93017578125,0.0,1523.9088134765625,1895.4371337890625,0.0,3793.018310546875,0.903290331363678,1.0,0.0,3.0,1.0,0.0
12227640,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605952858924866,0.5414488315582275,0.4915574789047241,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.850150465965271,0.5222534537315369,0.4986076951026916,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527879476547241,0.3575494587421417,0.2542504370212555,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224985361099243,0.31234872341156,0.3018554449081421,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265554428100586,0.2020614147186279,0.9396984577178956,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139029264450073,0.4646680355072021,0.4646680355072021,1.0,1.0,-2.9848737716674805,1.033070683479309,1.951803088188172,0.3559518158435821,0.8955179452896118,0.8955179452896118,0.0,232.33233642578125,214.0,41412.27734375,0.0,2696.32763671875,1.0,280.64215087890625,283.3578186035156,291.5662536621094,294.19293212890625,293.1499938964844,293.1499938964844,280.95001220703125,36162.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422648549079896,1.0,0.0,0.0,3.6405625343322754,3.6405863761901855,8.843623504617426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.93017578125,0.0,1523.9088134765625,1895.4371337890625,0.0,3793.018310546875,0.903290331363678,1.0,0.0,3.0,1.0,0.0
