time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227700,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631844520568848,0.5407955646514893,0.4905873537063598,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537361025810242,0.5236653685569763,0.4995803833007812,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557905316352844,0.3583510816097259,0.2545617818832397,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250663638114929,0.3127788007259369,0.3019618093967438,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284513473510742,0.2020583897829055,0.938383162021637,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.193359375,285.00408935546875,1.0,0.6115562915802002,0.4641480445861816,0.4641480445861816,1.0,1.0,-2.983792781829834,1.0315287113189695,1.9522641897201536,0.3545060455799103,0.8972398638725281,0.8972398638725281,0.0,228.4681091308593,214.0,40600.2421875,0.0,2674.593994140625,1.0,280.8985290527344,283.5450744628906,291.5398864746094,294.0513916015625,293.1499938964844,293.1499938964844,280.95001220703125,36051.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313247799873352,1.0,0.0,0.0,3.639792680740357,3.6398165225982666,8.839884344524762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.46630859375,0.0,1522.226806640625,1895.4371337890625,0.0,3693.2783203125,0.9030824899673462,1.0,0.0,3.0,1.0,0.0
12227760,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.866996169090271,0.5404710173606873,0.4900453090667724,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584850430488586,0.5253669619560242,0.5008991956710815,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7598737478256226,0.3594269156455993,0.255103200674057,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7285518050193787,0.3134458363056183,0.3023179471492767,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.631207287311554,0.2022745311260223,0.9380497932434082,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507202148437,1.0,0.6090275645256042,0.4638063609600067,0.4638063609600067,1.0,1.0,-2.985400676727295,1.031407117843628,1.9539934396743768,0.353891909122467,0.8984854817390442,0.8984854817390442,0.0,223.7001953125,202.0,40547.7578125,0.0,2653.402587890625,1.0,280.9417419433594,283.59967041015625,291.5751342773437,294.1259460449219,293.1499938964844,293.1499938964844,281.25,35954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256988167762756,1.0,0.0,0.0,3.6415512561798096,3.64157509803772,8.848427910379542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.80859375,0.0,1523.4482421875,1895.4371337890625,0.0,3641.655029296875,0.9033753871917723,1.0,0.0,3.0,1.0,0.0
12227820,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767723441123962,0.5403251051902771,0.4893419146537781,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702011108398438,0.5292425751686096,0.503940224647522,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.77009117603302,0.3620446026325226,0.2564862668514251,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.737217366695404,0.315201461315155,0.3033955693244934,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.638394296169281,0.2031275033950805,0.9391425848007202,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.25494384765625,1.0,0.6036715507507324,0.4631230235099792,0.4631230235099792,1.0,1.0,-2.992476463317871,1.0327253341674805,1.9597511291503904,0.3534081578254699,0.9042043685913086,0.9042043685913086,0.0,212.8391876220703,190.0,39779.703125,0.0,2611.506591796875,1.0,281.2417297363281,283.8418884277344,291.6094970703125,294.10772705078125,293.1499938964844,293.1499938964844,280.95001220703125,35702.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122355580329896,1.0,0.0,0.0,3.651916742324829,3.6519408226013184,8.898874170881754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.75634765625,0.0,1533.075439453125,1895.4371337890625,0.0,3517.339111328125,0.905523717403412,1.0,0.0,3.0,1.0,0.0
12227880,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767723441123962,0.5403251051902771,0.4893419146537781,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702011108398438,0.5292425751686096,0.503940224647522,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.77009117603302,0.3620446026325226,0.2564862668514251,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.737217366695404,0.315201461315155,0.3033955693244934,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.638394296169281,0.2031275033950805,0.9391425848007202,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.25494384765625,1.0,0.6036715507507324,0.4631230235099792,0.4631230235099792,1.0,1.0,-2.992476463317871,1.0327253341674805,1.9597511291503904,0.3534081578254699,0.9042043685913086,0.9042043685913086,0.0,212.8391876220703,190.0,39779.703125,0.0,2611.506591796875,1.0,281.2417297363281,283.8418884277344,291.6094970703125,294.10772705078125,293.1499938964844,293.1499938964844,280.95001220703125,35702.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122355580329896,1.0,0.0,0.0,3.651916742324829,3.6519408226013184,8.898874170881754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.75634765625,0.0,1533.075439453125,1895.4371337890625,0.0,3517.339111328125,0.905523717403412,1.0,0.0,3.0,1.0,0.0
12227940,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867147564888,0.5380407571792603,0.4875639081001282,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824959397315979,0.5317014455795288,0.5063124299049377,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808036208152771,0.3635748326778412,0.2575253546237945,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463490962982178,0.3161507546901703,0.304171472787857,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461535692214966,0.2035099267959594,0.9398316740989684,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978639125823975,0.4624397158622741,0.4624397158622741,1.0,1.0,-2.996213674545288,1.0327008962631226,1.963512659072876,0.352554053068161,0.9045315980911256,0.9045315980911256,0.0,202.0354766845703,178.0,40760.1328125,0.0,2563.385986328125,1.0,280.957763671875,283.6224670410156,291.73321533203125,294.3658752441406,293.1499938964844,293.1499938964844,280.6499938964844,35798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266055226325988,1.0,0.0,0.0,3.660223960876465,3.660248041152954,8.939405233832076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.3779296875,0.0,1543.0604248046875,1895.4371337890625,0.0,3649.98876953125,0.9074182510375975,1.0,0.0,3.0,1.0,0.0
12228000,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867147564888,0.5380407571792603,0.4875639081001282,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824959397315979,0.5317014455795288,0.5063124299049377,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808036208152771,0.3635748326778412,0.2575253546237945,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463490962982178,0.3161507546901703,0.304171472787857,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461535692214966,0.2035099267959594,0.9398316740989684,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978639125823975,0.4624397158622741,0.4624397158622741,1.0,1.0,-2.996213674545288,1.0327008962631226,1.963512659072876,0.352554053068161,0.9045315980911256,0.9045315980911256,0.0,202.0354766845703,178.0,40760.1328125,0.0,2563.385986328125,1.0,280.957763671875,283.6224670410156,291.73321533203125,294.3658752441406,293.1499938964844,293.1499938964844,280.6499938964844,35798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266055226325988,1.0,0.0,0.0,3.660223960876465,3.660248041152954,8.939405233832076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.3779296875,0.0,1543.0604248046875,1895.4371337890625,0.0,3649.98876953125,0.9074182510375975,1.0,0.0,3.0,1.0,0.0
12228060,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952189683914185,0.534049391746521,0.4839219152927398,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937313556671143,0.5326878428459167,0.5071317553520203,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904296517372131,0.3639215230941772,0.2576468288898468,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546449899673462,0.3160623610019684,0.3039108216762543,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530614495277405,0.2030568867921829,0.936819076538086,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910771489143372,0.4614296853542328,0.4614296853542328,1.0,1.0,-2.9890406131744385,1.027693510055542,1.9613471031188965,0.3491007089614868,0.9019274711608888,0.9019274711608888,0.0,191.95211791992188,166.0,41620.1640625,0.0,2498.507080078125,1.0,280.6581420898437,283.3787536621094,291.76568603515625,294.4756164550781,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941643238067627,1.0,0.0,0.0,3.660917043685913,3.660941362380981,8.942791396293615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.67724609375,0.0,1545.352294921875,1895.4371337890625,0.0,3787.3759765625,0.9077028036117554,1.0,0.0,3.0,1.0,0.0
12228120,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952189683914185,0.534049391746521,0.4839219152927398,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937313556671143,0.5326878428459167,0.5071317553520203,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904296517372131,0.3639215230941772,0.2576468288898468,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546449899673462,0.3160623610019684,0.3039108216762543,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530614495277405,0.2030568867921829,0.936819076538086,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910771489143372,0.4614296853542328,0.4614296853542328,1.0,1.0,-2.9890406131744385,1.027693510055542,1.9613471031188965,0.3491007089614868,0.9019274711608888,0.9019274711608888,0.0,191.95211791992188,166.0,41620.1640625,0.0,2498.507080078125,1.0,280.6581420898437,283.3787536621094,291.76568603515625,294.4756164550781,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941643238067627,1.0,0.0,0.0,3.660917043685913,3.660941362380981,8.942791396293615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.67724609375,0.0,1545.352294921875,1895.4371337890625,0.0,3787.3759765625,0.9077028036117554,1.0,0.0,3.0,1.0,0.0
12228180,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039857387542723,0.5294262170791626,0.4795567095279693,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053298830986024,0.5329387187957764,0.5071336030960083,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002649545669556,0.3637086749076843,0.2572978436946869,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632244229316711,0.3153993487358093,0.3030224740505218,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600305438041687,0.2020764797925949,0.9311419725418092,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833835601806641,0.4604196548461914,0.4604196548461914,1.0,1.0,-2.9754886627197266,1.0201635360717771,1.9553251266479488,0.3445004820823669,0.8965610265731812,0.8965610265731812,0.0,181.77215576171875,154.0,42373.96484375,0.0,2421.771240234375,1.0,280.3581848144531,283.1346130371094,291.7730712890625,294.534912109375,293.1499938964844,293.1499938964844,280.6499938964844,36258.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952545404434204,1.0,0.0,0.0,3.652088165283203,3.652112245559693,8.89970920070482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.18310546875,0.0,1537.4256591796875,1895.4371337890625,0.0,3885.864013671875,0.9059002995491028,1.0,0.0,3.0,1.0,0.0
12228240,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039857387542723,0.5294262170791626,0.4795567095279693,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053298830986024,0.5329387187957764,0.5071336030960083,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002649545669556,0.3637086749076843,0.2572978436946869,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632244229316711,0.3153993487358093,0.3030224740505218,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600305438041687,0.2020764797925949,0.9311419725418092,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833835601806641,0.4604196548461914,0.4604196548461914,1.0,1.0,-2.9754886627197266,1.0201635360717771,1.9553251266479488,0.3445004820823669,0.8965610265731812,0.8965610265731812,0.0,181.77215576171875,154.0,42373.96484375,0.0,2421.771240234375,1.0,280.3581848144531,283.1346130371094,291.7730712890625,294.534912109375,293.1499938964844,293.1499938964844,280.6499938964844,36258.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952545404434204,1.0,0.0,0.0,3.652088165283203,3.652112245559693,8.89970920070482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.18310546875,0.0,1537.4256591796875,1895.4371337890625,0.0,3885.864013671875,0.9059002995491028,1.0,0.0,3.0,1.0,0.0
12228300,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095365405082704,0.5278909802436829,0.4775512814521789,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124110341072084,0.5335189700126648,0.5071678757667542,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059471249580383,0.3639953732490539,0.2571551501750946,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682523727416992,0.3153239488601684,0.302560955286026,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.664110004901886,0.2017276585102081,0.928036630153656,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793173313140869,0.4599146544933319,0.4599146544933319,1.0,1.0,-2.968653678894043,1.0163859128952026,1.9522677659988403,0.3420994877815246,0.8967767953872681,0.8967767953872681,0.0,176.3352813720703,154.0,41513.30078125,0.0,2381.794921875,1.0,280.6013488769531,283.3032531738281,291.6990661621094,294.3074035644531,293.1499938964844,293.1499938964844,280.6499938964844,36215.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943488359451294,1.0,0.0,0.0,3.647668838500977,3.647692918777466,8.87818316641642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.1328125,0.0,1532.191650390625,1895.4371337890625,0.0,3804.115478515625,0.904942750930786,1.0,0.0,3.0,1.0,0.0
12228360,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.917548418045044,0.5270963311195374,0.4763727188110351,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9218761324882508,0.5346548557281494,0.5077919960021973,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130694031715393,0.3647674024105072,0.2573815882205963,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.774857223033905,0.3156290352344513,0.3024653494358063,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696012020111084,0.2016692906618118,0.9260987043380736,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.3943176269531,297.2010192871094,284.8509216308594,1.0,0.5753568410873413,0.4596309065818786,0.4596309065818786,1.0,1.0,-2.9658079147338867,1.0146286487579346,1.9511791467666624,0.3408248126506805,0.896634042263031,0.896634042263031,0.0,170.24661254882812,142.0,41404.078125,0.0,2345.857666015625,1.0,280.6421203613281,283.3536376953125,291.7024841308594,294.32891845703125,293.1499938964844,293.1499938964844,280.95001220703125,36159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371438026428224,1.0,0.0,0.0,3.645311117172241,3.6453351974487305,8.866709890753555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.2978515625,0.0,1529.147705078125,1895.4371337890625,0.0,3746.44189453125,0.9043490886688232,1.0,0.0,3.0,1.0,0.0
12228420,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9386038184165956,0.526591956615448,0.4751297235488891,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454566240310668,0.5378644466400146,0.5100027322769165,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299174904823303,0.367164671421051,0.2584750950336456,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916605472564697,0.3169597089290619,0.3029815852642059,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839473843574524,0.2021743208169937,0.9249929785728456,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678565502166748,0.4590634107589721,0.4590634107589721,1.0,1.0,-2.967567205429077,1.0140902996063232,1.953476905822754,0.3396689295768738,0.8996647596359253,0.8996647596359253,0.0,157.29330444335938,130.0,40563.32421875,0.0,2283.470458984375,1.0,280.9417419433594,283.5970153808594,291.7162170410156,294.2680053710937,293.1499938964844,293.1499938964844,281.25,35950.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205328226089478,1.0,0.0,0.0,3.646440267562866,3.646464347839356,8.872203807186452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.03955078125,0.0,1528.8397216796875,1895.4371337890625,0.0,3594.07470703125,0.9044668078422546,1.0,0.0,3.0,1.0,0.0
12228480,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9386038184165956,0.526591956615448,0.4751297235488891,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454566240310668,0.5378644466400146,0.5100027322769165,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299174904823303,0.367164671421051,0.2584750950336456,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916605472564697,0.3169597089290619,0.3029815852642059,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839473843574524,0.2021743208169937,0.9249929785728456,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678565502166748,0.4590634107589721,0.4590634107589721,1.0,1.0,-2.967567205429077,1.0140902996063232,1.953476905822754,0.3396689295768738,0.8996647596359253,0.8996647596359253,0.0,157.29330444335938,130.0,40563.32421875,0.0,2283.470458984375,1.0,280.9417419433594,283.5970153808594,291.7162170410156,294.2680053710937,293.1499938964844,293.1499938964844,281.25,35950.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205328226089478,1.0,0.0,0.0,3.646440267562866,3.646464347839356,8.872203807186452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.03955078125,0.0,1528.8397216796875,1895.4371337890625,0.0,3594.07470703125,0.9044668078422546,1.0,0.0,3.0,1.0,0.0
12228540,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636396765708924,0.5268824100494385,0.474728912115097,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.971924126148224,0.5418200492858887,0.5130237936973572,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509740829467773,0.3702698349952698,0.2601290345191955,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125690221786499,0.318923145532608,0.304162859916687,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024146318435669,0.2032771408557891,0.9267861247062684,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2610778808594,1.0,0.5609985589981079,0.4584958851337433,0.4584958851337433,1.0,1.0,-2.9762747287750244,1.0162619352340698,1.960012674331665,0.3397392332553863,0.9054802656173706,0.9054802656173706,0.0,144.0327606201172,133.0,39822.30078125,0.0,2231.66845703125,1.0,281.24176025390625,283.84100341796875,291.7548828125,294.25592041015625,293.1499938964844,293.1499938964844,280.95001220703125,35697.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072300791740416,1.0,0.0,0.0,3.6570019721984863,3.657026052474976,8.923674386096536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.568359375,0.0,1538.7017822265625,1895.4371337890625,0.0,3470.880126953125,0.9066584706306458,1.0,0.0,3.0,1.0,0.0
12228600,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636396765708924,0.5268824100494385,0.474728912115097,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.971924126148224,0.5418200492858887,0.5130237936973572,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509740829467773,0.3702698349952698,0.2601290345191955,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125690221786499,0.318923145532608,0.304162859916687,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024146318435669,0.2032771408557891,0.9267861247062684,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2610778808594,1.0,0.5609985589981079,0.4584958851337433,0.4584958851337433,1.0,1.0,-2.9762747287750244,1.0162619352340698,1.960012674331665,0.3397392332553863,0.9054802656173706,0.9054802656173706,0.0,144.0327606201172,133.0,39822.30078125,0.0,2231.66845703125,1.0,281.24176025390625,283.84100341796875,291.7548828125,294.25592041015625,293.1499938964844,293.1499938964844,280.95001220703125,35697.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072300791740416,1.0,0.0,0.0,3.6570019721984863,3.657026052474976,8.923674386096536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.568359375,0.0,1538.7017822265625,1895.4371337890625,0.0,3470.880126953125,0.9066584706306458,1.0,0.0,3.0,1.0,0.0
12228660,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742700457572936,0.5252535343170166,0.4737100303173065,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9839041233062744,0.5441507697105408,0.5154787302017212,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624778389930725,0.3721251785755157,0.2615413665771484,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8227107524871826,0.3199889063835144,0.3052466809749603,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118675708770752,0.2038562297821045,0.929288387298584,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.452392578125,297.2396545410156,285.090087890625,1.0,0.5589094161987305,0.4576935470104217,0.4576935470104217,1.0,1.0,-2.984018087387085,1.0175318717956543,1.9664862155914309,0.3393127620220184,0.9058381915092468,0.9058381915092468,0.0,138.3855743408203,133.0,40836.1953125,0.0,2216.606201171875,1.0,280.9603881835937,283.6272277832031,291.8816223144531,294.5211181640625,293.1499938964844,293.1499938964844,280.95001220703125,35785.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211844801902772,1.0,0.0,0.0,3.6650776863098153,3.665101766586304,8.963129403127823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.84716796875,0.0,1548.393310546875,1895.4371337890625,0.0,3600.085205078125,0.908493995666504,1.0,0.0,3.0,1.0,0.0
12228720,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745874404907228,0.5250473022460938,0.4735264778137207,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9843806624412536,0.5442959666252136,0.5156187415122986,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629741668701172,0.3722403049468994,0.2616223394870758,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231194019317627,0.3200405240058899,0.3052974939346313,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122305035591125,0.203873410820961,0.9293735027313232,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.087646484375,1.0,0.5588115453720093,0.4576237797737121,0.4576237797737121,1.0,1.0,-2.984226942062378,1.01745867729187,1.966768264770508,0.3391917049884796,0.905949890613556,0.905949890613556,0.0,138.16415405273438,136.0,40848.1328125,0.0,2215.84716796875,1.0,280.9577331542969,283.6239929199219,291.8820495605469,294.5199584960937,293.1499938964844,293.1499938964844,280.6499938964844,35788.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218190908432008,1.0,0.0,0.0,3.6656453609466553,3.665669441223145,8.965906204139173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.35107421875,0.0,1549.056640625,1895.4371337890625,0.0,3605.9365234375,0.9086260199546814,1.0,0.0,3.0,1.0,0.0
12228780,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738619923591614,0.5214623808860779,0.4706009328365326,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.986055552959442,0.5452198386192322,0.5167583227157593,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.864799439907074,0.3729704022407532,0.2622870504856109,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242785334587097,0.3200523257255554,0.3055095672607422,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.713000476360321,0.2035698741674423,0.9288267493247986,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582360625267029,0.456751674413681,0.456751674413681,1.0,1.0,-2.982485055923462,1.0148388147354126,1.96764612197876,0.336968183517456,0.9035567045211792,0.9035567045211792,0.0,137.48410034179688,139.0,41767.97265625,0.0,2209.32763671875,1.0,280.6580810546875,283.3836364746094,291.9178161621094,294.6364440917969,293.1499938964844,293.1499938964844,280.3500061035156,35983.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371232390403748,1.0,0.0,0.0,3.666931390762329,3.6669554710388175,8.972197633738688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.21728515625,0.0,1551.96630859375,1895.4371337890625,0.0,3746.2548828125,0.9090383648872375,1.0,0.0,3.0,1.0,0.0
12228840,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738619923591614,0.5214623808860779,0.4706009328365326,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.986055552959442,0.5452198386192322,0.5167583227157593,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.864799439907074,0.3729704022407532,0.2622870504856109,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242785334587097,0.3200523257255554,0.3055095672607422,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.713000476360321,0.2035698741674423,0.9288267493247986,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582360625267029,0.456751674413681,0.456751674413681,1.0,1.0,-2.982485055923462,1.0148388147354126,1.96764612197876,0.336968183517456,0.9035567045211792,0.9035567045211792,0.0,137.48410034179688,139.0,41767.97265625,0.0,2209.32763671875,1.0,280.6580810546875,283.3836364746094,291.9178161621094,294.6364440917969,293.1499938964844,293.1499938964844,280.3500061035156,35983.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371232390403748,1.0,0.0,0.0,3.666931390762329,3.6669554710388175,8.972197633738688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.21728515625,0.0,1551.96630859375,1895.4371337890625,0.0,3746.2548828125,0.9090383648872375,1.0,0.0,3.0,1.0,0.0
12228900,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9713858366012572,0.5194040536880493,0.4689183533191681,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.984992742538452,0.545374870300293,0.5170566439628601,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637290000915527,0.3730989098548889,0.2624680995941162,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230570554733276,0.319812923669815,0.3054039478302002,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.7116402983665466,0.2031893134117126,0.9276325702667236,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564208984375,297.22198486328125,284.7354431152344,1.0,0.5582173466682434,0.4563156068325043,0.4563156068325043,1.0,1.0,-2.9794788360595703,1.012696623802185,1.9667822122573853,0.3354779779911041,0.900753140449524,0.900753140449524,0.0,138.07289123535156,139.0,42554.3046875,0.0,2207.044921875,1.0,280.4008483886719,283.1955261230469,291.9478759765625,294.7708740234375,293.1499938964844,293.1499938964844,280.3500061035156,36117.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455272555351256,1.0,0.0,0.0,3.664379596710205,3.6644036769866943,8.959714818956854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.23486328125,0.0,1550.1104736328125,1895.4371337890625,0.0,3822.579833984375,0.908520519733429,1.0,0.0,3.0,1.0,0.0
12228960,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676514863967896,0.5171891450881958,0.4669935405254364,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9828630685806274,0.5453463196754456,0.5171149373054504,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615835905075073,0.373088538646698,0.2625151872634887,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208531737327576,0.3194270431995392,0.305128812789917,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.709284245967865,0.2026703655719757,0.9257605671882628,284.6921081542969,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582444667816162,0.4559096395969391,0.4559096395969391,1.0,1.0,-2.97471284866333,1.0099314451217651,1.964781403541565,0.3337547481060028,0.8984646797180176,0.8984646797180176,0.0,139.1316375732422,142.0,42587.5859375,0.0,2204.066162109375,1.0,280.3580322265625,283.1428527832031,291.9285888671875,294.7030029296875,293.1499938964844,293.1499938964844,280.6499938964844,36233.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948389768600464,1.0,0.0,0.0,3.659016132354736,3.6590402126312256,8.933505455388513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.26708984375,0.0,1544.97021484375,1895.4371337890625,0.0,3848.444580078125,0.9074335694313048,1.0,0.0,3.0,1.0,0.0
12229020,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623871445655824,0.5151074528694153,0.4645370841026306,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.980310320854187,0.546925961971283,0.5181534290313721,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.859222948551178,0.374449610710144,0.2631897926330566,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180145621299744,0.3196520805358886,0.3050853610038757,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059177160263062,0.2022769898176193,0.9232738614082336,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587844848632812,0.4550976753234863,0.4550976753234863,1.0,1.0,-2.970764398574829,1.006603479385376,1.964160919189453,0.3310574889183044,0.898884117603302,0.898884117603302,0.0,140.7624053955078,145.0,41681.8984375,0.0,2205.437744140625,1.0,280.6422424316406,283.3657531738281,291.86163330078125,294.50457763671875,293.1499938964844,293.1499938964844,280.95001220703125,36127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335593581199646,1.0,0.0,0.0,3.653398752212525,3.6534228324890137,8.906097264116397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.42578125,0.0,1537.909423828125,1895.4371337890625,0.0,3713.72265625,0.906137228012085,1.0,0.0,3.0,1.0,0.0
12229080,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623871445655824,0.5151074528694153,0.4645370841026306,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.980310320854187,0.546925961971283,0.5181534290313721,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.859222948551178,0.374449610710144,0.2631897926330566,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180145621299744,0.3196520805358886,0.3050853610038757,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059177160263062,0.2022769898176193,0.9232738614082336,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587844848632812,0.4550976753234863,0.4550976753234863,1.0,1.0,-2.970764398574829,1.006603479385376,1.964160919189453,0.3310574889183044,0.898884117603302,0.898884117603302,0.0,140.7624053955078,145.0,41681.8984375,0.0,2205.437744140625,1.0,280.6422424316406,283.3657531738281,291.86163330078125,294.50457763671875,293.1499938964844,293.1499938964844,280.95001220703125,36127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335593581199646,1.0,0.0,0.0,3.653398752212525,3.6534228324890137,8.906097264116397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.42578125,0.0,1537.909423828125,1895.4371337890625,0.0,3713.72265625,0.906137228012085,1.0,0.0,3.0,1.0,0.0
12229140,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606781601905824,0.5147888660430908,0.4639821052551269,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.980627417564392,0.5499919652938843,0.5207704305648804,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599092364311218,0.3771122992038727,0.2648720443248749,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178659081459045,0.3209485113620758,0.3061151206493377,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052937150001526,0.2027405053377151,0.9245981574058532,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603772401809692,0.4542857110500335,0.4542857110500335,1.0,1.0,-2.978085517883301,1.00765061378479,1.9704347848892207,0.3302927911281585,0.9023120999336244,0.9023120999336244,0.0,141.69898986816406,148.0,40902.17578125,0.0,2223.059326171875,1.0,280.9418334960937,283.6122131347656,291.8786926269531,294.4509582519531,293.1499938964844,293.1499938964844,280.6499938964844,35914.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177017211914062,1.0,0.0,0.0,3.655853033065796,3.655877113342285,8.918067919694295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.41796875,0.0,1539.0489501953125,1895.4371337890625,0.0,3567.933837890625,0.90654855966568,1.0,0.0,3.0,1.0,0.0
12229200,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606781601905824,0.5147888660430908,0.4639821052551269,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.980627417564392,0.5499919652938843,0.5207704305648804,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599092364311218,0.3771122992038727,0.2648720443248749,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178659081459045,0.3209485113620758,0.3061151206493377,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052937150001526,0.2027405053377151,0.9245981574058532,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603772401809692,0.4542857110500335,0.4542857110500335,1.0,1.0,-2.978085517883301,1.00765061378479,1.9704347848892207,0.3302927911281585,0.9023120999336244,0.9023120999336244,0.0,141.69898986816406,148.0,40902.17578125,0.0,2223.059326171875,1.0,280.9418334960937,283.6122131347656,291.8786926269531,294.4509582519531,293.1499938964844,293.1499938964844,280.6499938964844,35914.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177017211914062,1.0,0.0,0.0,3.655853033065796,3.655877113342285,8.918067919694295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.41796875,0.0,1539.0489501953125,1895.4371337890625,0.0,3567.933837890625,0.90654855966568,1.0,0.0,3.0,1.0,0.0
12229260,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683119058609008,0.5167140960693359,0.4654317498207092,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9890357255935668,0.5561012625694275,0.5259785056114197,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697645664215088,0.3831630647182464,0.2686107158660888,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264394998550415,0.3260588943958282,0.3101617097854614,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146750688552856,0.2075691968202591,0.9417348504066468,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643778443336487,0.4535658955574035,0.4535658955574035,1.0,1.0,-3.016019344329834,1.0207747220993042,1.99524474143982,0.3346098065376282,0.90096515417099,0.90096515417099,0.0,139.83047485351562,151.0,42288.81640625,0.0,2280.98828125,1.0,280.6577453613281,283.4229736328125,292.0091857910156,294.725341796875,293.1499938964844,293.1499938964844,280.3500061035156,36005.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302262663841248,1.0,0.0,0.0,3.6561880111694336,3.656212091445923,8.919702167986543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.6484375,0.0,1540.1051025390625,1895.4371337890625,0.0,3683.215087890625,0.906662940979004,1.0,0.0,3.0,1.0,0.0
12229320,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683119058609008,0.5167140960693359,0.4654317498207092,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9890357255935668,0.5561012625694275,0.5259785056114197,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697645664215088,0.3831630647182464,0.2686107158660888,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264394998550415,0.3260588943958282,0.3101617097854614,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146750688552856,0.2075691968202591,0.9417348504066468,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643778443336487,0.4535658955574035,0.4535658955574035,1.0,1.0,-3.016019344329834,1.0207747220993042,1.99524474143982,0.3346098065376282,0.90096515417099,0.90096515417099,0.0,139.83047485351562,151.0,42288.81640625,0.0,2280.98828125,1.0,280.6577453613281,283.4229736328125,292.0091857910156,294.725341796875,293.1499938964844,293.1499938964844,280.3500061035156,36005.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302262663841248,1.0,0.0,0.0,3.6561880111694336,3.656212091445923,8.919702167986543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.6484375,0.0,1540.1051025390625,1895.4371337890625,0.0,3683.215087890625,0.906662940979004,1.0,0.0,3.0,1.0,0.0
12229380,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657962918281556,0.5151954889297485,0.4646818041801452,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890870451927184,0.5590245723724365,0.529355525970459,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707839250564575,0.3863047957420349,0.2712275385856628,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271797895431519,0.3284487128257751,0.3129939436912536,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7165449261665344,0.2100047171115875,0.9552507996559144,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689907670021057,0.4528461098670959,0.4528461098670959,1.0,1.0,-3.04199743270874,1.0291706323623655,2.012826681137085,0.3374581336975097,0.8973075151443481,0.8973075151443481,0.0,141.88104248046875,154.0,43544.09765625,0.0,2338.63525390625,1.0,280.3581848144531,283.2110595703125,292.05914306640625,294.87811279296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463354349136353,1.0,0.0,0.0,3.650223731994629,3.650247812271118,8.890624485502485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.3115234375,0.0,1534.7359619140625,1895.4371337890625,0.0,3829.889404296875,0.9054375290870668,1.0,0.0,3.0,1.0,0.0
12229440,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657962918281556,0.5151954889297485,0.4646818041801452,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890870451927184,0.5590245723724365,0.529355525970459,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707839250564575,0.3863047957420349,0.2712275385856628,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271797895431519,0.3284487128257751,0.3129939436912536,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7165449261665344,0.2100047171115875,0.9552507996559144,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689907670021057,0.4528461098670959,0.4528461098670959,1.0,1.0,-3.04199743270874,1.0291706323623655,2.012826681137085,0.3374581336975097,0.8973075151443481,0.8973075151443481,0.0,141.88104248046875,154.0,43544.09765625,0.0,2338.63525390625,1.0,280.3581848144531,283.2110595703125,292.05914306640625,294.87811279296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463354349136353,1.0,0.0,0.0,3.650223731994629,3.650247812271118,8.890624485502485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.3115234375,0.0,1534.7359619140625,1895.4371337890625,0.0,3829.889404296875,0.9054375290870668,1.0,0.0,3.0,1.0,0.0
12229500,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624365568161012,0.5147415995597839,0.4640053510665893,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.987347424030304,0.560497522354126,0.5305938720703125,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692795634269714,0.3878328502178192,0.2722193598747253,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256774544715881,0.3294406235218048,0.313918262720108,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155405282974243,0.2108883708715438,0.9595283269882202,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,298.54058837890625,297.2776184082031,284.9295654296875,1.0,0.5711097717285156,0.4524862170219421,0.4524862170219421,1.0,1.0,-3.050117015838623,1.0314849615097046,2.018631935119629,0.3379350900650024,0.8984671831130981,0.8984671831130981,0.0,143.65516662597656,154.0,42856.4140625,0.0,2362.73974609375,1.0,280.6013488769531,283.3896789550781,291.99273681640625,294.6743469238281,293.1499938964844,293.1499938964844,280.6499938964844,36100.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403230547904968,1.0,0.0,0.0,3.6482012271881104,3.6482253074646,8.880775226316473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.7392578125,0.0,1531.9166259765625,1895.4371337890625,0.0,3775.381591796875,0.9049898982048036,1.0,0.0,3.0,1.0,0.0
