time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229560,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9603586196899414,0.5148506760597229,0.4639665186405182,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.986518621444702,0.5623680353164673,0.5322544574737549,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688018918037415,0.3896798491477966,0.2734533846378326,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249920606613159,0.3306308686733246,0.3150161504745483,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151731252670288,0.2118503749370575,0.9639381766319276,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460205078125,297.2840576171875,284.9820861816406,1.0,0.5732881426811218,0.4517497420310974,0.4517497420310974,1.0,1.0,-3.0601677894592285,1.0337271690368652,2.026440620422364,0.3378841876983642,0.8993025422096252,0.8993025422096252,0.0,145.0861053466797,157.0,42897.4609375,0.0,2388.75244140625,1.0,280.6421203613281,283.4479675292969,291.9987487792969,294.7114562988281,293.1499938964844,293.1499938964844,280.95001220703125,36016.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368211030960084,1.0,0.0,0.0,3.6486856937408447,3.648709774017334,8.883133659765008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.49365234375,0.0,1531.8287353515625,1895.4371337890625,0.0,3743.500244140625,0.9050116539001464,1.0,0.0,3.0,1.0,0.0
12229620,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9578054547309875,0.5158463716506958,0.4646870791912079,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.986048460006714,0.5667509436607361,0.5362197160720825,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691681623458862,0.3939099311828613,0.2763098478317261,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.824701189994812,0.3333856761455536,0.3175464272499084,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153138518333435,0.213966816663742,0.9733706712722778,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.3014221191406,285.20086669921875,1.0,0.5778557658195496,0.4502767920494079,0.4502767920494079,1.0,1.0,-3.083611249923706,1.03933584690094,2.044275522232056,0.3382019400596618,0.9043940901756288,0.9043940901756288,0.0,147.57785034179688,160.0,42285.24609375,0.0,2445.5791015625,1.0,280.9418029785156,283.7016906738281,292.0120849609375,294.6673889160156,293.1499938964844,293.1499938964844,280.6499938964844,35770.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250190854072572,1.0,0.0,0.0,3.656484365463257,3.656508207321167,8.921147127693985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.6904296875,0.0,1538.6724853515625,1895.4371337890625,0.0,3635.403564453125,0.9065936803817748,1.0,0.0,3.0,1.0,0.0
12229680,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9578054547309875,0.5158463716506958,0.4646870791912079,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.986048460006714,0.5667509436607361,0.5362197160720825,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691681623458862,0.3939099311828613,0.2763098478317261,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.824701189994812,0.3333856761455536,0.3175464272499084,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153138518333435,0.213966816663742,0.9733706712722778,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.3014221191406,285.20086669921875,1.0,0.5778557658195496,0.4502767920494079,0.4502767920494079,1.0,1.0,-3.083611249923706,1.03933584690094,2.044275522232056,0.3382019400596618,0.9043940901756288,0.9043940901756288,0.0,147.57785034179688,160.0,42285.24609375,0.0,2445.5791015625,1.0,280.9418029785156,283.7016906738281,292.0120849609375,294.6673889160156,293.1499938964844,293.1499938964844,280.6499938964844,35770.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250190854072572,1.0,0.0,0.0,3.656484365463257,3.656508207321167,8.921147127693985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.6904296875,0.0,1538.6724853515625,1895.4371337890625,0.0,3635.403564453125,0.9065936803817748,1.0,0.0,3.0,1.0,0.0
12229740,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525415897369384,0.5148639678955078,0.4645428657531738,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835925698280334,0.5696520209312439,0.5395689010620117,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674253821372986,0.396960973739624,0.2788196802139282,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225950598716736,0.3352210819721222,0.3197213113307953,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137476801872253,0.2154047191143036,0.981534481048584,285.04058837890625,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823455452919006,0.4488038420677185,0.4488038420677185,1.0,1.0,-3.102925539016724,1.0432748794555664,2.059650659561157,0.3380126655101776,0.9043020606040956,0.9043020606040956,0.0,150.988525390625,163.0,43439.96875,0.0,2500.16357421875,1.0,280.6577453613281,283.4948425292969,292.1309814453125,294.9278564453125,293.1499938964844,293.1499938964844,280.3500061035156,35858.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390528202056884,1.0,0.0,0.0,3.6624934673309326,3.662517547607422,8.950493679549254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.15673828125,0.0,1546.0487060546875,1895.4371337890625,0.0,3763.8291015625,0.9079694151878356,1.0,0.0,3.0,1.0,0.0
12229800,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525415897369384,0.5148639678955078,0.4645428657531738,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835925698280334,0.5696520209312439,0.5395689010620117,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674253821372986,0.396960973739624,0.2788196802139282,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225950598716736,0.3352210819721222,0.3197213113307953,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137476801872253,0.2154047191143036,0.981534481048584,285.04058837890625,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823455452919006,0.4488038420677185,0.4488038420677185,1.0,1.0,-3.102925539016724,1.0432748794555664,2.059650659561157,0.3380126655101776,0.9043020606040956,0.9043020606040956,0.0,150.988525390625,163.0,43439.96875,0.0,2500.16357421875,1.0,280.6577453613281,283.4948425292969,292.1309814453125,294.9278564453125,293.1499938964844,293.1499938964844,280.3500061035156,35858.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390528202056884,1.0,0.0,0.0,3.6624934673309326,3.662517547607422,8.950493679549254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.15673828125,0.0,1546.0487060546875,1895.4371337890625,0.0,3763.8291015625,0.9079694151878356,1.0,0.0,3.0,1.0,0.0
12229860,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426103830337524,0.5121918320655823,0.4626021981239319,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775516390800476,0.5709562301635742,0.5412642955780029,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621144890785217,0.3987413942813873,0.2803584635257721,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172677159309387,0.3359017968177795,0.3207651376724243,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.708916425704956,0.2158582210540771,0.985371708869934,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859690308570862,0.4475152790546417,0.4475152790546417,1.0,1.0,-3.1103591918945312,1.043046951293945,2.067312240600586,0.3362541496753692,0.9015384912490844,0.9015384912490844,0.0,155.63963317871094,166.0,44523.08984375,0.0,2539.061279296875,1.0,280.358154296875,283.2668762207031,292.1684875488281,295.0531311035156,293.1499938964844,293.1499938964844,280.04998779296875,36043.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537140727043152,1.0,0.0,0.0,3.661466598510742,3.661490678787232,8.945475542532222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.7294921875,0.0,1546.2918701171875,1895.4371337890625,0.0,3896.359375,0.9078588485717772,1.0,0.0,3.0,1.0,0.0
12229920,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426103830337524,0.5121918320655823,0.4626021981239319,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775516390800476,0.5709562301635742,0.5412642955780029,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621144890785217,0.3987413942813873,0.2803584635257721,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172677159309387,0.3359017968177795,0.3207651376724243,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.708916425704956,0.2158582210540771,0.985371708869934,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859690308570862,0.4475152790546417,0.4475152790546417,1.0,1.0,-3.1103591918945312,1.043046951293945,2.067312240600586,0.3362541496753692,0.9015384912490844,0.9015384912490844,0.0,155.63963317871094,166.0,44523.08984375,0.0,2539.061279296875,1.0,280.358154296875,283.2668762207031,292.1684875488281,295.0531311035156,293.1499938964844,293.1499938964844,280.04998779296875,36043.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537140727043152,1.0,0.0,0.0,3.661466598510742,3.661490678787232,8.945475542532222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.7294921875,0.0,1546.2918701171875,1895.4371337890625,0.0,3896.359375,0.9078588485717772,1.0,0.0,3.0,1.0,0.0
12229980,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316275715827942,0.5089096426963806,0.4599610865116119,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.970455765724182,0.5714923143386841,0.5421019196510315,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561899065971375,0.3999438881874084,0.2814113199710846,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111028075218201,0.3359548449516296,0.3211259245872497,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029717564582825,0.215698167681694,0.9861340522766112,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.5887215733528137,0.4462267160415649,0.4462267160415649,1.0,1.0,-3.1108126640319824,1.0401514768600464,2.0706613063812256,0.3333315849304199,0.8964205980300903,0.8964205980300903,0.0,160.36366271972656,169.0,45618.734375,0.0,2565.02001953125,1.0,280.0581970214844,283.0461120605469,292.1865234375,295.1429443359375,293.1499938964844,293.1499938964844,280.3500061035156,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654389023780824,1.0,0.0,0.0,3.652005434036255,3.652029514312744,8.899305612430908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.1171875,0.0,1537.4366455078125,1895.4371337890625,0.0,4000.917724609375,0.905895471572876,1.0,0.0,3.0,1.0,0.0
12230040,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316275715827942,0.5089096426963806,0.4599610865116119,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.970455765724182,0.5714923143386841,0.5421019196510315,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561899065971375,0.3999438881874084,0.2814113199710846,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111028075218201,0.3359548449516296,0.3211259245872497,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029717564582825,0.215698167681694,0.9861340522766112,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.5887215733528137,0.4462267160415649,0.4462267160415649,1.0,1.0,-3.1108126640319824,1.0401514768600464,2.0706613063812256,0.3333315849304199,0.8964205980300903,0.8964205980300903,0.0,160.36366271972656,169.0,45618.734375,0.0,2565.02001953125,1.0,280.0581970214844,283.0461120605469,292.1865234375,295.1429443359375,293.1499938964844,293.1499938964844,280.3500061035156,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654389023780824,1.0,0.0,0.0,3.652005434036255,3.652029514312744,8.899305612430908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.1171875,0.0,1537.4366455078125,1895.4371337890625,0.0,4000.917724609375,0.905895471572876,1.0,0.0,3.0,1.0,0.0
12230100,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.926979124546051,0.5079594254493713,0.4587901532649994,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674474000930786,0.5722113251686096,0.5425489544868469,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538732528686523,0.4009400010108948,0.2819689512252807,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084784150123596,0.3362220227718353,0.3212752044200897,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.700416624546051,0.2157332599163055,0.9861337542533876,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2709045410156,284.8133239746094,1.0,0.5898913741111755,0.4455824196338653,0.4455824196338653,1.0,1.0,-3.110785484313965,1.0386101007461548,2.0721755027771,0.3317305147647857,0.8966682553291321,0.8966682553291321,0.0,162.3865509033203,169.0,44687.046875,0.0,2575.71826171875,1.0,280.3013610839844,283.2113952636719,292.12017822265625,294.923583984375,293.1499938964844,293.1499938964844,280.3500061035156,36222.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577098488807678,1.0,0.0,0.0,3.6475446224212646,3.647568464279175,8.877578352439741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.9345703125,0.0,1532.1043701171875,1895.4371337890625,0.0,3932.145263671875,0.9049200415611268,1.0,0.0,3.0,1.0,0.0
12230160,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244442582130432,0.5076686143875122,0.4583553373813629,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.966099977493286,0.5734776258468628,0.5435804724693298,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8530929088592529,0.4024039804935455,0.282891035079956,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072565793991089,0.3368549942970276,0.3217775523662567,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991786360740662,0.2160370349884033,0.9872084259986876,284.8561706542969,284.95001220703125,301.0096130371094,289.16943359375,298.5179748535156,297.2723693847656,284.85797119140625,1.0,0.5911795496940613,0.4451161026954651,0.4451161026954651,1.0,1.0,-3.1145005226135254,1.0388882160186768,2.0756123065948486,0.3311094939708709,0.8965891003608704,0.8965891003608704,0.0,163.75149536132812,172.0,44610.84765625,0.0,2590.1796875,1.0,280.3422546386719,283.263671875,292.1258544921875,294.9494934082031,293.1499938964844,293.1499938964844,280.6499938964844,36161.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524868726730348,1.0,0.0,0.0,3.6451456546783447,3.645169734954834,8.865904987942486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.33447265625,0.0,1528.9835205078125,1895.4371337890625,0.0,3885.338134765625,0.904315710067749,1.0,0.0,3.0,1.0,0.0
12230220,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221099615097046,0.5080696940422058,0.4584847390651703,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.965691864490509,0.5769375562667847,0.5465925335884094,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536040186882019,0.4061435759067535,0.2853430211544037,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068293333053589,0.3388145267963409,0.3234599232673645,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986704468727112,0.2172203063964843,0.9918944239616394,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2838134765625,285.0620422363281,1.0,0.5942075848579407,0.4441834092140198,0.4441834092140198,1.0,1.0,-3.128872394561768,1.0421167612075806,2.086755514144897,0.3310678601264953,0.8997092247009277,0.8997092247009277,0.0,165.7111053466797,175.0,43747.76171875,0.0,2628.673583984375,1.0,280.6417236328125,283.5053100585937,292.14129638671875,294.8897705078125,293.1499938964844,293.1499938964844,280.95001220703125,35947.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937869668006897,1.0,0.0,0.0,3.6463775634765625,3.6464014053344727,8.871898558027169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.8017578125,0.0,1528.7479248046875,1895.4371337890625,0.0,3753.05615234375,0.9044516086578368,1.0,0.0,3.0,1.0,0.0
12230280,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221099615097046,0.5080696940422058,0.4584847390651703,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.965691864490509,0.5769375562667847,0.5465925335884094,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536040186882019,0.4061435759067535,0.2853430211544037,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068293333053589,0.3388145267963409,0.3234599232673645,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986704468727112,0.2172203063964843,0.9918944239616394,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2838134765625,285.0620422363281,1.0,0.5942075848579407,0.4441834092140198,0.4441834092140198,1.0,1.0,-3.128872394561768,1.0421167612075806,2.086755514144897,0.3310678601264953,0.8997092247009277,0.8997092247009277,0.0,165.7111053466797,175.0,43747.76171875,0.0,2628.673583984375,1.0,280.6417236328125,283.5053100585937,292.14129638671875,294.8897705078125,293.1499938964844,293.1499938964844,280.95001220703125,35947.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937869668006897,1.0,0.0,0.0,3.6463775634765625,3.6464014053344727,8.871898558027169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.8017578125,0.0,1528.7479248046875,1895.4371337890625,0.0,3753.05615234375,0.9044516086578368,1.0,0.0,3.0,1.0,0.0
12230340,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214239120483398,0.5092275142669678,0.4593999981880188,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666824340820312,0.5811542868614197,0.5504181385040283,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554178476333618,0.4105759859085083,0.2883358001708984,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077166080474854,0.3413963913917541,0.325790524482727,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995449662208557,0.2189707458019256,0.999301016330719,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979140400886536,0.4432507455348968,0.4432507455348968,1.0,1.0,-3.149871587753296,1.047823429107666,2.102047920227051,0.3320866227149963,0.9057477712631226,0.9057477712631226,0.0,167.3754119873047,178.0,43082.93359375,0.0,2679.03759765625,1.0,280.9418029785156,283.7533874511719,292.1810607910156,294.88262939453125,293.1499938964844,293.1499938964844,280.6499938964844,35685.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926238775253296,1.0,0.0,0.0,3.657374620437622,3.6573987007141113,8.925492807065893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.4853515625,0.0,1539.02783203125,1895.4371337890625,0.0,3646.617919921875,0.906735360622406,1.0,0.0,3.0,1.0,0.0
12230400,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214239120483398,0.5092275142669678,0.4593999981880188,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666824340820312,0.5811542868614197,0.5504181385040283,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554178476333618,0.4105759859085083,0.2883358001708984,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077166080474854,0.3413963913917541,0.325790524482727,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995449662208557,0.2189707458019256,0.999301016330719,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979140400886536,0.4432507455348968,0.4432507455348968,1.0,1.0,-3.149871587753296,1.047823429107666,2.102047920227051,0.3320866227149963,0.9057477712631226,0.9057477712631226,0.0,167.3754119873047,178.0,43082.93359375,0.0,2679.03759765625,1.0,280.9418029785156,283.7533874511719,292.1810607910156,294.88262939453125,293.1499938964844,293.1499938964844,280.6499938964844,35685.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926238775253296,1.0,0.0,0.0,3.657374620437622,3.6573987007141113,8.925492807065893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.4853515625,0.0,1539.02783203125,1895.4371337890625,0.0,3646.617919921875,0.906735360622406,1.0,0.0,3.0,1.0,0.0
12230460,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9176297187805176,0.5083199143409729,0.4593128561973572,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.965090274810791,0.583763062953949,0.5535004734992981,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549869656562805,0.4137499630451202,0.290928453207016,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065173625946045,0.3430478274822235,0.3277795314788818,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986300349235535,0.22014681994915,1.0061265230178833,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017810106277466,0.4420094788074493,0.4420094788074493,1.0,1.0,-3.1672019958496094,1.051356315612793,2.1158459186553955,0.3319947123527527,0.9065654277801514,0.9065654277801514,0.0,170.28761291503906,181.0,44220.38671875,0.0,2729.36083984375,1.0,280.6577453613281,283.5426025390625,292.30145263671875,295.1482849121094,293.1499938964844,293.1499938964844,280.3500061035156,35765.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940670907497406,1.0,0.0,0.0,3.666837215423584,3.666861295700073,8.971736633611727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.9130859375,0.0,1550.2166748046875,1895.4371337890625,0.0,3778.543701171875,0.9088783264160156,1.0,0.0,3.0,1.0,0.0
12230520,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9176297187805176,0.5083199143409729,0.4593128561973572,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.965090274810791,0.583763062953949,0.5535004734992981,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549869656562805,0.4137499630451202,0.290928453207016,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065173625946045,0.3430478274822235,0.3277795314788818,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986300349235535,0.22014681994915,1.0061265230178833,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017810106277466,0.4420094788074493,0.4420094788074493,1.0,1.0,-3.1672019958496094,1.051356315612793,2.1158459186553955,0.3319947123527527,0.9065654277801514,0.9065654277801514,0.0,170.28761291503906,181.0,44220.38671875,0.0,2729.36083984375,1.0,280.6577453613281,283.5426025390625,292.30145263671875,295.1482849121094,293.1499938964844,293.1499938964844,280.3500061035156,35765.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940670907497406,1.0,0.0,0.0,3.666837215423584,3.666861295700073,8.971736633611727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.9130859375,0.0,1550.2166748046875,1895.4371337890625,0.0,3778.543701171875,0.9088783264160156,1.0,0.0,3.0,1.0,0.0
12230580,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.909687340259552,0.505770742893219,0.4574577808380127,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.959645688533783,0.5847711563110352,0.554902195930481,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512730002403259,0.4156785905361175,0.2925536036491394,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020269274711609,0.3435626626014709,0.3286493718624115,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946268081665039,0.2204049378633499,1.0089638233184814,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049355268478394,0.4407681822776794,0.4407681822776794,1.0,1.0,-3.1730780601501465,1.0505136251449585,2.122564554214477,0.3300144970417022,0.904841125011444,0.904841125011444,0.0,174.6079864501953,184.0,45424.5546875,0.0,2764.591796875,1.0,280.35809326171875,283.3192138671875,292.33740234375,295.2787780761719,293.1499938964844,293.1499938964844,280.04998779296875,35938.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557427763938904,1.0,0.0,0.0,3.6697165966033936,3.669740915298462,8.985833233055018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.9482421875,0.0,1554.750244140625,1895.4371337890625,0.0,3914.546875,0.9096331596374512,1.0,0.0,3.0,1.0,0.0
12230640,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.909687340259552,0.505770742893219,0.4574577808380127,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.959645688533783,0.5847711563110352,0.554902195930481,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512730002403259,0.4156785905361175,0.2925536036491394,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020269274711609,0.3435626626014709,0.3286493718624115,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946268081665039,0.2204049378633499,1.0089638233184814,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049355268478394,0.4407681822776794,0.4407681822776794,1.0,1.0,-3.1730780601501465,1.0505136251449585,2.122564554214477,0.3300144970417022,0.904841125011444,0.904841125011444,0.0,174.6079864501953,184.0,45424.5546875,0.0,2764.591796875,1.0,280.35809326171875,283.3192138671875,292.33740234375,295.2787780761719,293.1499938964844,293.1499938964844,280.04998779296875,35938.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557427763938904,1.0,0.0,0.0,3.6697165966033936,3.669740915298462,8.985833233055018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.9482421875,0.0,1554.750244140625,1895.4371337890625,0.0,3914.546875,0.9096331596374512,1.0,0.0,3.0,1.0,0.0
12230700,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055837392807008,0.5042495727539062,0.4563010036945343,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565237760543824,0.584967851638794,0.5552994012832642,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491546511650085,0.416416585445404,0.2932009398937225,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994575500488281,0.3435747623443603,0.3288399577140808,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6922586560249329,0.2203075438737869,1.0093156099319458,284.7957763671875,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.7883605957031,1.0,0.6062331795692444,0.4401475489139557,0.4401475489139557,1.0,1.0,-3.173598527908325,1.049177169799805,2.1244213581085205,0.3286202251911163,0.9024843573570251,0.9024843573570251,0.0,176.8246612548828,184.0,46415.765625,0.0,2777.65576171875,1.0,280.10076904296875,283.1427917480469,292.3678894042969,295.4242248535156,293.1499938964844,293.1499938964844,280.04998779296875,36059.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643163084983826,1.0,0.0,0.0,3.668299436569214,3.668323755264282,8.97889435691468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.603515625,0.0,1554.06884765625,1895.4371337890625,0.0,3990.96728515625,0.9093629121780396,1.0,0.0,3.0,1.0,0.0
12230760,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.9013502597808838,0.5025842785835266,0.454906553030014,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9530306458473206,0.5849823951721191,0.5554398894309998,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467877507209778,0.4170219898223877,0.293703556060791,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.7966088652610779,0.3434414267539978,0.3288449048995971,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.6895968317985535,0.2200736254453659,1.0089187622070312,284.7502136230469,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.74908447265625,1.0,0.6073264479637146,0.4395830035209656,0.4395830035209656,1.0,1.0,-3.172226667404175,1.0472562313079834,2.1249704360961914,0.327057808637619,0.9006535410881042,0.9006535410881042,0.0,179.11508178710938,187.0,46522.09765625,0.0,2787.279296875,1.0,280.0579833984375,283.09490966796875,292.351318359375,295.365966796875,293.1499938964844,293.1499938964844,279.75,36160.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678274393081664,1.0,0.0,0.0,3.664397716522217,3.664422035217285,8.959804063124466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.5615234375,0.0,1550.4520263671875,1895.4371337890625,0.0,4022.04541015625,0.9085904955863952,1.0,0.0,3.0,1.0,0.0
12230820,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933809995651245,0.4990547001361847,0.4519997537136078,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462318420410156,0.5847023725509644,0.5554606914520264,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423725962638855,0.4180320799350738,0.2945867478847503,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911286354064941,0.3429282605648041,0.3286227881908417,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.6843658685684204,0.2193648964166641,1.006969690322876,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.6090752482414246,0.4384538829326629,0.4384538829326629,1.0,1.0,-3.167212009429932,1.0425777435302734,2.124634265899658,0.3235761523246765,0.8940222263336182,0.8940222263336182,0.0,183.4173126220703,190.0,47526.9296875,0.0,2800.376220703125,1.0,279.7581787109375,282.87310791015625,292.3644714355469,295.4427490234375,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774954915046692,1.0,0.0,0.0,3.649545669555664,3.649569749832153,8.887321314432484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.1884765625,0.0,1535.7894287109375,1895.4371337890625,0.0,4106.9150390625,0.9054436087608336,1.0,0.0,3.0,1.0,0.0
12230880,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933809995651245,0.4990547001361847,0.4519997537136078,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462318420410156,0.5847023725509644,0.5554606914520264,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423725962638855,0.4180320799350738,0.2945867478847503,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911286354064941,0.3429282605648041,0.3286227881908417,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.6843658685684204,0.2193648964166641,1.006969690322876,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.6090752482414246,0.4384538829326629,0.4384538829326629,1.0,1.0,-3.167212009429932,1.0425777435302734,2.124634265899658,0.3235761523246765,0.8940222263336182,0.8940222263336182,0.0,183.4173126220703,190.0,47526.9296875,0.0,2800.376220703125,1.0,279.7581787109375,282.87310791015625,292.3644714355469,295.4427490234375,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774954915046692,1.0,0.0,0.0,3.649545669555664,3.649569749832153,8.887321314432484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.1884765625,0.0,1535.7894287109375,1895.4371337890625,0.0,4106.9150390625,0.9054436087608336,1.0,0.0,3.0,1.0,0.0
12230940,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883445858955383,0.4976176619529724,0.4502074718475342,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422980546951294,0.5860233902931213,0.5562756061553955,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403258323669434,0.4204475581645965,0.2960060238838196,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879127860069275,0.3433960974216461,0.3288308084011078,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811052560806274,0.2192998081445694,1.0060501098632812,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431030273437,1.0,0.6107361316680908,0.4373247623443603,0.4373247623443603,1.0,1.0,-3.166872978210449,1.0396642684936523,2.127208709716797,0.3206051886081695,0.8926400542259216,0.8926400542259216,0.0,186.3897705078125,193.0,46426.90234375,0.0,2815.780029296875,1.0,280.0421142578125,283.0896911621094,292.3050537109375,295.2437744140625,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640640616416932,1.0,0.0,0.0,3.6366255283355713,3.6366493701934814,8.824506494420348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.6240234375,0.0,1520.761962890625,1895.4371337890625,0.0,3988.7294921875,0.9025235772132874,1.0,0.0,3.0,1.0,0.0
12231000,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883445858955383,0.4976176619529724,0.4502074718475342,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422980546951294,0.5860233902931213,0.5562756061553955,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403258323669434,0.4204475581645965,0.2960060238838196,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879127860069275,0.3433960974216461,0.3288308084011078,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811052560806274,0.2192998081445694,1.0060501098632812,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431030273437,1.0,0.6107361316680908,0.4373247623443603,0.4373247623443603,1.0,1.0,-3.166872978210449,1.0396642684936523,2.127208709716797,0.3206051886081695,0.8926400542259216,0.8926400542259216,0.0,186.3897705078125,193.0,46426.90234375,0.0,2815.780029296875,1.0,280.0421142578125,283.0896911621094,292.3050537109375,295.2437744140625,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640640616416932,1.0,0.0,0.0,3.6366255283355713,3.6366493701934814,8.824506494420348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.6240234375,0.0,1520.761962890625,1895.4371337890625,0.0,3988.7294921875,0.9025235772132874,1.0,0.0,3.0,1.0,0.0
12231060,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868269920349121,0.4978222548961639,0.4501570761203766,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421178102493286,0.5888933539390564,0.5587159395217896,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412136435508728,0.424193799495697,0.2984514832496643,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876741886138916,0.344986081123352,0.3301478624343872,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806713342666626,0.2201529443264007,1.009161353111267,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.613122284412384,0.4364961087703705,0.4364961087703705,1.0,1.0,-3.178001165390014,1.0417486429214478,2.1362526416778564,0.3201472163200378,0.8941392302513123,0.8941392302513123,0.0,188.0373687744141,196.0,45442.84375,0.0,2847.47216796875,1.0,280.34161376953125,283.32843017578125,292.3168029785156,295.1746520996094,293.1499938964844,293.1499938964844,280.6499938964844,36119.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495245218276978,1.0,0.0,0.0,3.6314566135406494,3.631480693817138,8.799440252005297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.6865234375,0.0,1513.5267333984375,1895.4371337890625,0.0,3858.677734375,0.9012351632118224,1.0,0.0,3.0,1.0,0.0
12231120,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868269920349121,0.4978222548961639,0.4501570761203766,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421178102493286,0.5888933539390564,0.5587159395217896,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412136435508728,0.424193799495697,0.2984514832496643,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876741886138916,0.344986081123352,0.3301478624343872,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806713342666626,0.2201529443264007,1.009161353111267,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.613122284412384,0.4364961087703705,0.4364961087703705,1.0,1.0,-3.178001165390014,1.0417486429214478,2.1362526416778564,0.3201472163200378,0.8941392302513123,0.8941392302513123,0.0,188.0373687744141,196.0,45442.84375,0.0,2847.47216796875,1.0,280.34161376953125,283.32843017578125,292.3168029785156,295.1746520996094,293.1499938964844,293.1499938964844,280.6499938964844,36119.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495245218276978,1.0,0.0,0.0,3.6314566135406494,3.631480693817138,8.799440252005297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.6865234375,0.0,1513.5267333984375,1895.4371337890625,0.0,3858.677734375,0.9012351632118224,1.0,0.0,3.0,1.0,0.0
12231180,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863769173622131,0.4987239241600036,0.4508569538593292,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431127905845642,0.5925011038780212,0.5619761347770691,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430560231208801,0.428611159324646,0.301436185836792,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884688973426819,0.3471934497356415,0.3321274816989898,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813649535179138,0.2215858697891235,1.0151351690292358,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162715554237366,0.4356674551963806,0.4356674551963806,1.0,1.0,-3.195908308029175,1.0463624000549316,2.149545907974243,0.3207699060440063,0.8983537554740906,0.8983537554740906,0.0,189.53013610839844,199.0,44561.65625,0.0,2892.5537109375,1.0,280.6416015625,283.56707763671875,292.34722900390625,295.146240234375,293.1499938964844,293.1499938964844,280.95001220703125,35865.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374540448188782,1.0,0.0,0.0,3.635740756988525,3.635764598846436,8.82021367942798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.39990234375,0.0,1516.3626708984375,1895.4371337890625,0.0,3749.26953125,0.902019739151001,1.0,0.0,3.0,1.0,0.0
12231240,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863769173622131,0.4987239241600036,0.4508569538593292,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431127905845642,0.5925011038780212,0.5619761347770691,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430560231208801,0.428611159324646,0.301436185836792,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884688973426819,0.3471934497356415,0.3321274816989898,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813649535179138,0.2215858697891235,1.0151351690292358,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162715554237366,0.4356674551963806,0.4356674551963806,1.0,1.0,-3.195908308029175,1.0463624000549316,2.149545907974243,0.3207699060440063,0.8983537554740906,0.8983537554740906,0.0,189.53013610839844,199.0,44561.65625,0.0,2892.5537109375,1.0,280.6416015625,283.56707763671875,292.34722900390625,295.146240234375,293.1499938964844,293.1499938964844,280.95001220703125,35865.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374540448188782,1.0,0.0,0.0,3.635740756988525,3.635764598846436,8.82021367942798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.39990234375,0.0,1516.3626708984375,1895.4371337890625,0.0,3749.26953125,0.902019739151001,1.0,0.0,3.0,1.0,0.0
12231300,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.8861368894577026,0.4993156790733337,0.4513081908226013,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.943588376045227,0.5944511890411377,0.5637342929840088,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439837098121643,0.4309690594673157,0.3030250668525696,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888936996459961,0.3484307527542114,0.3332461416721344,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817977428436279,0.2224372923374176,1.018773078918457,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180791258811951,0.4352531135082245,0.4352531135082245,1.0,1.0,-3.2061924934387207,1.0491526126861572,2.1570398807525635,0.3212839365005493,0.9020267724990844,0.9020267724990844,0.0,190.4041442871093,199.0,43715.73046875,0.0,2918.735107421875,1.0,280.8984069824219,283.7485046386719,292.3387145996094,295.0374755859375,293.1499938964844,293.1499938964844,280.95001220703125,35716.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930000364780426,1.0,0.0,0.0,3.6415445804595934,3.641568422317505,8.84839607806498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.37841796875,0.0,1521.664794921875,1895.4371337890625,0.0,3681.14453125,0.9032472372055054,1.0,0.0,3.0,1.0,0.0
12231360,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.886146068572998,0.5000290870666504,0.4519620537757873,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443091154098512,0.5965172052383423,0.5656761527061462,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451201915740967,0.4334425926208496,0.3047414422035217,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895258665084839,0.3497666716575622,0.3344992101192474,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824459433555603,0.2233825027942657,1.0229474306106567,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461608886719,1.0,0.620051920413971,0.4346224367618561,0.4346224367618561,1.0,1.0,-3.2179012298583984,1.0519520044326782,2.1659493446350098,0.321489155292511,0.905259609222412,0.905259609222412,0.0,191.248275756836,202.0,43764.36328125,0.0,2947.896484375,1.0,280.9416809082031,283.8035888671875,292.3763427734375,295.1258239746094,293.1499938964844,293.1499938964844,280.6499938964844,35594.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274147152900696,1.0,0.0,0.0,3.650158405303955,3.650182485580444,8.890306730791053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.40478515625,0.0,1530.30908203125,1895.4371337890625,0.0,3657.421630859375,0.9050576090812684,1.0,0.0,3.0,1.0,0.0
