time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833674192428589,0.4992983639240265,0.4520133733749389,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9427648782730104,0.5988345742225647,0.5684983730316162,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450919389724731,0.4369233250617981,0.3075573444366455,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885534167289734,0.3513233065605163,0.3364143669605255,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817801594734192,0.2245195508003235,1.0296789407730105,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239017248153687,0.4333610534667969,0.4333610534667969,1.0,1.0,-3.235154628753662,1.0551352500915527,2.1800191402435303,0.3210838437080383,0.9072091579437256,0.9072091579437256,0.0,194.31846618652344,205.0,45086.640625,0.0,3001.27978515625,1.0,280.65777587890625,283.60162353515625,292.48504638671875,295.3870849609375,293.1499938964844,293.1499938964844,280.3500061035156,35659.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424563646316528,1.0,0.0,0.0,3.6635117530822754,3.6635358333587646,8.955472026173084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.2109375,0.0,1545.6927490234375,1895.4371337890625,0.0,3794.756103515625,0.908061981201172,1.0,0.0,3.0,1.0,0.0
12231480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833674192428589,0.4992983639240265,0.4520133733749389,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9427648782730104,0.5988345742225647,0.5684983730316162,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450919389724731,0.4369233250617981,0.3075573444366455,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885534167289734,0.3513233065605163,0.3364143669605255,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817801594734192,0.2245195508003235,1.0296789407730105,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239017248153687,0.4333610534667969,0.4333610534667969,1.0,1.0,-3.235154628753662,1.0551352500915527,2.1800191402435303,0.3210838437080383,0.9072091579437256,0.9072091579437256,0.0,194.31846618652344,205.0,45086.640625,0.0,3001.27978515625,1.0,280.65777587890625,283.60162353515625,292.48504638671875,295.3870849609375,293.1499938964844,293.1499938964844,280.3500061035156,35659.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424563646316528,1.0,0.0,0.0,3.6635117530822754,3.6635358333587646,8.955472026173084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.2109375,0.0,1545.6927490234375,1895.4371337890625,0.0,3794.756103515625,0.908061981201172,1.0,0.0,3.0,1.0,0.0
12231540,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773425817489624,0.496919721364975,0.4503279328346252,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375726580619812,0.5994882583618164,0.5695937871932983,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.842287540435791,0.4391137957572937,0.3093777894973755,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847463488578796,0.3516969680786133,0.3371704518795013,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784247756004333,0.2246979475021362,1.0322380065917969,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269803643226624,0.4320996701717376,0.4320996701717376,1.0,1.0,-3.240630865097046,1.053924560546875,2.186706304550171,0.3188463449478149,0.906531810760498,0.906531810760498,0.0,198.76345825195312,208.0,46310.76953125,0.0,3037.534423828125,1.0,280.35809326171875,283.37646484375,292.5107727050781,295.5108947753906,293.1499938964844,293.1499938964844,280.04998779296875,35825.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582117199897766,1.0,0.0,0.0,3.670576333999634,3.670600652694702,8.990044193524227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.03076171875,0.0,1554.871337890625,1895.4371337890625,0.0,3936.62890625,0.9097487330436708,1.0,0.0,3.0,1.0,0.0
12231600,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773425817489624,0.496919721364975,0.4503279328346252,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375726580619812,0.5994882583618164,0.5695937871932983,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.842287540435791,0.4391137957572937,0.3093777894973755,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847463488578796,0.3516969680786133,0.3371704518795013,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784247756004333,0.2246979475021362,1.0322380065917969,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269803643226624,0.4320996701717376,0.4320996701717376,1.0,1.0,-3.240630865097046,1.053924560546875,2.186706304550171,0.3188463449478149,0.906531810760498,0.906531810760498,0.0,198.76345825195312,208.0,46310.76953125,0.0,3037.534423828125,1.0,280.35809326171875,283.37646484375,292.5107727050781,295.5108947753906,293.1499938964844,293.1499938964844,280.04998779296875,35825.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582117199897766,1.0,0.0,0.0,3.670576333999634,3.670600652694702,8.990044193524227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.03076171875,0.0,1554.871337890625,1895.4371337890625,0.0,3936.62890625,0.9097487330436708,1.0,0.0,3.0,1.0,0.0
12231660,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705415725708008,0.4938534796237945,0.4478967189788818,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312952160835266,0.5992790460586548,0.5697557926177979,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387334942817688,0.4406728148460388,0.310687243938446,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800619006156921,0.3513902723789215,0.3372054696083069,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740875840187073,0.2242494225502014,1.0317307710647583,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292411088943481,0.4308777153491974,0.4308777153491974,1.0,1.0,-3.2389156818389893,1.0501419305801392,2.1887736320495605,0.3155795335769653,0.9033445119857788,0.9033445119857788,0.0,203.38026428222656,211.0,47416.49609375,0.0,3059.39990234375,1.0,280.0580749511719,283.1492614746094,292.5130310058594,295.58721923828125,293.1499938964844,293.1499938964844,279.75,36044.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706671833992004,1.0,0.0,0.0,3.669564485549927,3.669588565826416,8.985088015833753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.82666015625,0.0,1555.37939453125,1895.4371337890625,0.0,4047.083251953125,0.9096667766571044,1.0,0.0,3.0,1.0,0.0
12231720,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705415725708008,0.4938534796237945,0.4478967189788818,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312952160835266,0.5992790460586548,0.5697557926177979,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387334942817688,0.4406728148460388,0.310687243938446,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800619006156921,0.3513902723789215,0.3372054696083069,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740875840187073,0.2242494225502014,1.0317307710647583,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292411088943481,0.4308777153491974,0.4308777153491974,1.0,1.0,-3.2389156818389893,1.0501419305801392,2.1887736320495605,0.3155795335769653,0.9033445119857788,0.9033445119857788,0.0,203.38026428222656,211.0,47416.49609375,0.0,3059.39990234375,1.0,280.0580749511719,283.1492614746094,292.5130310058594,295.58721923828125,293.1499938964844,293.1499938964844,279.75,36044.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706671833992004,1.0,0.0,0.0,3.669564485549927,3.669588565826416,8.985088015833753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.82666015625,0.0,1555.37939453125,1895.4371337890625,0.0,4047.083251953125,0.9096667766571044,1.0,0.0,3.0,1.0,0.0
12231780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8638365864753723,0.4904216825962066,0.4450865685939789,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249534606933594,0.5985434055328369,0.569363534450531,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351767659187317,0.4418725669384002,0.3117099702358246,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752881050109863,0.3506699502468109,0.3367983996868133,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695289015769958,0.2234036028385162,1.0292127132415771,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308228969573975,0.4296557307243347,0.4296557307243347,1.0,1.0,-3.2327816486358643,1.0447293519973757,2.188052177429199,0.311634749174118,0.8976671695709229,0.8976671695709229,0.0,207.7574462890625,214.0,48427.23046875,0.0,3070.42333984375,1.0,279.75811767578125,282.9239501953125,292.5148620605469,295.65301513671875,293.1499938964844,293.1499938964844,280.04998779296875,36298.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806025624275208,1.0,0.0,0.0,3.6591601371765137,3.659184217453003,8.93420917691401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.07373046875,0.0,1545.6209716796875,1895.4371337890625,0.0,4133.958984375,0.9075103402137756,1.0,0.0,3.0,1.0,0.0
12231840,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8638365864753723,0.4904216825962066,0.4450865685939789,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249534606933594,0.5985434055328369,0.569363534450531,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351767659187317,0.4418725669384002,0.3117099702358246,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752881050109863,0.3506699502468109,0.3367983996868133,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695289015769958,0.2234036028385162,1.0292127132415771,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308228969573975,0.4296557307243347,0.4296557307243347,1.0,1.0,-3.2327816486358643,1.0447293519973757,2.188052177429199,0.311634749174118,0.8976671695709229,0.8976671695709229,0.0,207.7574462890625,214.0,48427.23046875,0.0,3070.42333984375,1.0,279.75811767578125,282.9239501953125,292.5148620605469,295.65301513671875,293.1499938964844,293.1499938964844,280.04998779296875,36298.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806025624275208,1.0,0.0,0.0,3.6591601371765137,3.659184217453003,8.93420917691401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.07373046875,0.0,1545.6209716796875,1895.4371337890625,0.0,4133.958984375,0.9075103402137756,1.0,0.0,3.0,1.0,0.0
12231900,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610696792602539,0.4894044995307922,0.4438593685626983,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9223926067352296,0.598694384098053,0.5692499876022339,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.8338615894317627,0.4429484903812408,0.312296062707901,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.773330807685852,0.3506093919277191,0.3366161584854126,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675972938537598,0.2231554090976715,1.027840495109558,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314796209335327,0.4290447533130646,0.4290447533130646,1.0,1.0,-3.229997634887696,1.042134404182434,2.187863349914551,0.3096007704734802,0.8975953459739685,0.8975953459739685,0.0,209.5863342285156,214.0,47425.53125,0.0,3074.5498046875,1.0,280.0014953613281,283.0860595703125,292.4455871582031,295.4244079589844,293.1499938964844,293.1499938964844,280.04998779296875,36260.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972864866256714,1.0,0.0,0.0,3.6539342403411865,3.653958320617676,8.908708650778863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.537109375,0.0,1539.500732421875,1895.4371337890625,0.0,4066.398193359375,0.9063711166381836,1.0,0.0,3.0,1.0,0.0
12231960,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596274852752686,0.4890342652797699,0.4433541297912597,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9213064908981324,0.5994324684143066,0.5697678327560425,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336583971977234,0.4445253610610962,0.3132857382297516,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7724606990814209,0.3509436547756195,0.3368221819400787,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666473150253296,0.2232035547494888,1.027698040008545,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2908935546875,297.2420959472656,284.810791015625,1.0,0.6323017477989197,0.4286423623561859,0.4286423623561859,1.0,1.0,-3.231271743774414,1.0415356159210205,2.1897361278533936,0.3086515665054321,0.8971579670906067,0.8971579670906067,0.0,210.75927734375,217.0,47299.015625,0.0,3083.767822265625,1.0,280.04217529296875,283.1355285644531,292.4457092285156,295.442626953125,293.1499938964844,293.1499938964844,280.3500061035156,36211.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678328633308412,1.0,0.0,0.0,3.6505396366119385,3.650563716888428,8.892163236851047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.15380859375,0.0,1535.3480224609375,1895.4371337890625,0.0,4022.093505859375,0.9055531620979308,1.0,0.0,3.0,1.0,0.0
12232020,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583940863609314,0.4892606735229492,0.4433296322822571,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210561513900756,0.6019026041030884,0.5718289613723755,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8347042798995972,0.4485264420509338,0.3159067630767822,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722226977348328,0.3523534536361694,0.3379688858985901,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662163734436035,0.2239241600036621,1.0302239656448364,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345022320747375,0.427837610244751,0.427837610244751,1.0,1.0,-3.2412779331207275,1.043135643005371,2.1981422901153564,0.3079613745212555,0.899456799030304,0.899456799030304,0.0,212.4174041748047,220.0,46284.71484375,0.0,3114.533203125,1.0,280.3417358398437,283.36944580078125,292.4458923339844,295.3603820800781,293.1499938964844,293.1499938964844,280.6499938964844,36016.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954002320766449,1.0,0.0,0.0,3.649268865585327,3.649292945861816,8.885973556971294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.3076171875,0.0,1532.4774169921875,1895.4371337890625,0.0,3898.945556640625,0.9051438570022584,1.0,0.0,3.0,1.0,0.0
12232080,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583940863609314,0.4892606735229492,0.4433296322822571,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210561513900756,0.6019026041030884,0.5718289613723755,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8347042798995972,0.4485264420509338,0.3159067630767822,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722226977348328,0.3523534536361694,0.3379688858985901,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662163734436035,0.2239241600036621,1.0302239656448364,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345022320747375,0.427837610244751,0.427837610244751,1.0,1.0,-3.2412779331207275,1.043135643005371,2.1981422901153564,0.3079613745212555,0.899456799030304,0.899456799030304,0.0,212.4174041748047,220.0,46284.71484375,0.0,3114.533203125,1.0,280.3417358398437,283.36944580078125,292.4458923339844,295.3603820800781,293.1499938964844,293.1499938964844,280.6499938964844,36016.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954002320766449,1.0,0.0,0.0,3.649268865585327,3.649292945861816,8.885973556971294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.3076171875,0.0,1532.4774169921875,1895.4371337890625,0.0,3898.945556640625,0.9051438570022584,1.0,0.0,3.0,1.0,0.0
12232140,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580765724182129,0.4901726841926574,0.4440430104732513,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218859672546388,0.6051269173622131,0.57472825050354,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365925550460815,0.4532028436660766,0.319070041179657,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729077339172363,0.3543882369995117,0.3397860825061798,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.666793167591095,0.2252256572246551,1.0356162786483765,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374595761299133,0.4270328283309936,0.4270328283309936,1.0,1.0,-3.2580888271331787,1.0472081899642944,2.210880756378174,0.3082843124866485,0.9044039845466614,0.9044039845466614,0.0,213.92337036132807,223.0,45372.82421875,0.0,3159.466064453125,1.0,280.6417541503906,283.6036071777344,292.463623046875,295.3173828125,293.1499938964844,293.1499938964844,280.3500061035156,35776.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425179362297058,1.0,0.0,0.0,3.6569278240203857,3.656951904296875,8.923312293518393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.31689453125,0.0,1539.2137451171875,1895.4371337890625,0.0,3795.31494140625,0.9066957235336304,1.0,0.0,3.0,1.0,0.0
12232200,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580765724182129,0.4901726841926574,0.4440430104732513,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218859672546388,0.6051269173622131,0.57472825050354,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365925550460815,0.4532028436660766,0.319070041179657,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729077339172363,0.3543882369995117,0.3397860825061798,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.666793167591095,0.2252256572246551,1.0356162786483765,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374595761299133,0.4270328283309936,0.4270328283309936,1.0,1.0,-3.2580888271331787,1.0472081899642944,2.210880756378174,0.3082843124866485,0.9044039845466614,0.9044039845466614,0.0,213.92337036132807,223.0,45372.82421875,0.0,3159.466064453125,1.0,280.6417541503906,283.6036071777344,292.463623046875,295.3173828125,293.1499938964844,293.1499938964844,280.3500061035156,35776.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425179362297058,1.0,0.0,0.0,3.6569278240203857,3.656951904296875,8.923312293518393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.31689453125,0.0,1539.2137451171875,1895.4371337890625,0.0,3795.31494140625,0.9066957235336304,1.0,0.0,3.0,1.0,0.0
12232260,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558042049407959,0.4891949892044067,0.4438385665416717,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.920498251914978,0.6067603230476379,0.5768905282020569,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368299007415771,0.4565868079662323,0.3218090236186981,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720550298690796,0.3555172085762024,0.3412744998931885,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661171913146973,0.2259846478700637,1.04052472114563,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406168937683105,0.425874799489975,0.425874799489975,1.0,1.0,-3.2714431285858154,1.049077033996582,2.2223660945892334,0.3074130415916443,0.9044132232666016,0.9044132232666016,0.0,216.73883056640625,226.0,46641.546875,0.0,3204.480224609375,1.0,280.3577575683594,283.4035949707031,292.5606994628906,295.56304931640625,293.1499938964844,293.1499938964844,280.04998779296875,35857.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955987274646759,1.0,0.0,0.0,3.6629080772399902,3.66293215751648,8.952520147431642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.33349609375,0.0,1546.507080078125,1895.4371337890625,0.0,3916.736328125,0.908062219619751,1.0,0.0,3.0,1.0,0.0
12232320,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558042049407959,0.4891949892044067,0.4438385665416717,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.920498251914978,0.6067603230476379,0.5768905282020569,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368299007415771,0.4565868079662323,0.3218090236186981,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720550298690796,0.3555172085762024,0.3412744998931885,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661171913146973,0.2259846478700637,1.04052472114563,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406168937683105,0.425874799489975,0.425874799489975,1.0,1.0,-3.2714431285858154,1.049077033996582,2.2223660945892334,0.3074130415916443,0.9044132232666016,0.9044132232666016,0.0,216.73883056640625,226.0,46641.546875,0.0,3204.480224609375,1.0,280.3577575683594,283.4035949707031,292.5606994628906,295.56304931640625,293.1499938964844,293.1499938964844,280.04998779296875,35857.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955987274646759,1.0,0.0,0.0,3.6629080772399902,3.66293215751648,8.952520147431642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.33349609375,0.0,1546.507080078125,1895.4371337890625,0.0,3916.736328125,0.908062219619751,1.0,0.0,3.0,1.0,0.0
12232380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508371710777283,0.4866570830345154,0.4419919848442077,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159277677536012,0.6067614555358887,0.5773661732673645,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346673250198364,0.4587210118770599,0.3235798180103302,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687881588935852,0.3555233180522918,0.3416687548160553,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631913781166077,0.2258604913949966,1.041636347770691,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431167721748352,0.4247167408466339,0.4247167408466339,1.0,1.0,-3.273745059967041,1.046860694885254,2.226884365081787,0.3048588335514068,0.901797354221344,0.901797354221344,0.0,220.9527587890625,229.0,47802.63671875,0.0,3233.115234375,1.0,280.0581359863281,283.1806945800781,292.5766906738281,295.67303466796875,293.1499938964844,293.1499938964844,279.75,36036.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705294370651244,1.0,0.0,0.0,3.6621694564819336,3.662193536758423,8.94891059033398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.46240234375,0.0,1547.020263671875,1895.4371337890625,0.0,4045.87060546875,0.9080106616020204,1.0,0.0,3.0,1.0,0.0
12232440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508371710777283,0.4866570830345154,0.4419919848442077,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159277677536012,0.6067614555358887,0.5773661732673645,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346673250198364,0.4587210118770599,0.3235798180103302,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687881588935852,0.3555233180522918,0.3416687548160553,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631913781166077,0.2258604913949966,1.041636347770691,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431167721748352,0.4247167408466339,0.4247167408466339,1.0,1.0,-3.273745059967041,1.046860694885254,2.226884365081787,0.3048588335514068,0.901797354221344,0.901797354221344,0.0,220.9527587890625,229.0,47802.63671875,0.0,3233.115234375,1.0,280.0581359863281,283.1806945800781,292.5766906738281,295.67303466796875,293.1499938964844,293.1499938964844,279.75,36036.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705294370651244,1.0,0.0,0.0,3.6621694564819336,3.662193536758423,8.94891059033398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.46240234375,0.0,1547.020263671875,1895.4371337890625,0.0,4045.87060546875,0.9080106616020204,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481287956237793,0.4851387143135071,0.4408371150493622,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.9133446216583252,0.6064356565475464,0.5772823691368103,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333480358123779,0.4595571756362915,0.324299544095993,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668778300285339,0.3552793860435486,0.3416209816932678,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614212989807129,0.2255775183439254,1.0411581993103027,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441031694412231,0.4241377115249634,0.4241377115249634,1.0,1.0,-3.272491931915283,1.0448743104934692,2.2276175022125244,0.3032113909721374,0.8989843726158142,0.8989843726158142,0.0,223.12413024902344,229.0,48772.26171875,0.0,3242.474853515625,1.0,279.8009948730469,283.0048828125,292.59588623046875,295.8069763183594,293.1499938964844,293.1499938964844,279.75,36161.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788106083869934,1.0,0.0,0.0,3.658826112747192,3.6588504314422607,8.932578907661082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.564453125,0.0,1544.220458984375,1895.4371337890625,0.0,4118.3759765625,0.9073126912117004,1.0,0.0,3.0,1.0,0.0
12232560,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8451936841011047,0.4834814965724945,0.4394512176513672,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.9105095267295836,0.6059210896492004,0.5769309401512146,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8318070769309998,0.4602622389793396,0.3248686790466308,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.7647379040718079,0.3548922538757324,0.3413868248462677,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594142317771912,0.2251631021499633,1.039947509765625,284.6824645996094,284.95001220703125,300.3701171875,289.52349853515625,298.2377624511719,297.24053955078125,284.6812438964844,1.0,0.6448947191238403,0.423625648021698,0.423625648021698,1.0,1.0,-3.269352436065674,1.0423660278320312,2.2269864082336426,0.3014568388462066,0.8966959118843079,0.8966959118843079,0.0,225.3727569580078,217.0,48847.0078125,0.0,3248.07177734375,1.0,279.7580871582031,282.956787109375,292.5694274902344,295.7363586425781,293.1499938964844,293.1499938964844,280.04998779296875,36266.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822137355804444,1.0,0.0,0.0,3.65293288230896,3.652957201004028,8.903826937967096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.55224609375,0.0,1538.4263916015625,1895.4371337890625,0.0,4147.93603515625,0.9060983061790466,1.0,0.0,3.0,1.0,0.0
12232620,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470925092697144,0.4822425246238708,0.4376227855682373,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143266677856444,0.6066111922264099,0.5769012570381165,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359942436218262,0.4632212221622467,0.3264647722244262,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674374580383301,0.3551738560199737,0.3411706984043121,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614310145378113,0.2250288277864456,1.037563443183899,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422228217124939,0.4226015210151672,0.4226015210151672,1.0,1.0,-3.265900135040283,1.0384128093719482,2.227487325668335,0.2981849312782287,0.8966925740242004,0.8966925740242004,0.0,221.76803588867188,205.0,47696.4765625,0.0,3220.357421875,1.0,280.04217529296875,283.16571044921875,292.4877014160156,295.51336669921875,293.1499938964844,293.1499938964844,280.3500061035156,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970643162727356,1.0,0.0,0.0,3.6459789276123047,3.646003007888794,8.869959060575638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.0126953125,0.0,1529.94482421875,1895.4371337890625,0.0,4046.87158203125,0.9045034646987916,1.0,0.0,3.0,1.0,0.0
12232680,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470925092697144,0.4822425246238708,0.4376227855682373,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143266677856444,0.6066111922264099,0.5769012570381165,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359942436218262,0.4632212221622467,0.3264647722244262,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674374580383301,0.3551738560199737,0.3411706984043121,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614310145378113,0.2250288277864456,1.037563443183899,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422228217124939,0.4226015210151672,0.4226015210151672,1.0,1.0,-3.265900135040283,1.0384128093719482,2.227487325668335,0.2981849312782287,0.8966925740242004,0.8966925740242004,0.0,221.76803588867188,205.0,47696.4765625,0.0,3220.357421875,1.0,280.04217529296875,283.16571044921875,292.4877014160156,295.51336669921875,293.1499938964844,293.1499938964844,280.3500061035156,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970643162727356,1.0,0.0,0.0,3.6459789276123047,3.646003007888794,8.869959060575638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.0126953125,0.0,1529.94482421875,1895.4371337890625,0.0,4046.87158203125,0.9045034646987916,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8554003834724426,0.4826102554798126,0.4373348653316498,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.926199734210968,0.6088970303535461,0.578375518321991,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462550044059753,0.4675500094890594,0.3290063142776489,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7760345339775085,0.3565974235534668,0.3419179320335388,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687477827072144,0.2258139103651046,1.038427472114563,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333679199219,297.2507629394531,285.0384521484375,1.0,0.6382169723510742,0.4215773642063141,0.4215773642063141,1.0,1.0,-3.272311210632324,1.0380326509475708,2.234278440475464,0.2963056266307831,0.8994107246398926,0.8994107246398926,0.0,212.9149475097656,193.0,46640.0,0.0,3185.119384765625,1.0,280.3417053222656,283.39532470703125,292.4748840332031,295.4156799316406,293.1499938964844,293.1499938964844,280.6499938964844,35969.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957478642463684,1.0,0.0,0.0,3.646475315093994,3.646499156951904,8.872373769008846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.05712890625,0.0,1529.0228271484375,1895.4371337890625,0.0,3930.078857421875,0.9044862985610962,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8554003834724426,0.4826102554798126,0.4373348653316498,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.926199734210968,0.6088970303535461,0.578375518321991,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462550044059753,0.4675500094890594,0.3290063142776489,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7760345339775085,0.3565974235534668,0.3419179320335388,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687477827072144,0.2258139103651046,1.038427472114563,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333679199219,297.2507629394531,285.0384521484375,1.0,0.6382169723510742,0.4215773642063141,0.4215773642063141,1.0,1.0,-3.272311210632324,1.0380326509475708,2.234278440475464,0.2963056266307831,0.8994107246398926,0.8994107246398926,0.0,212.9149475097656,193.0,46640.0,0.0,3185.119384765625,1.0,280.3417053222656,283.39532470703125,292.4748840332031,295.4156799316406,293.1499938964844,293.1499938964844,280.6499938964844,35969.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957478642463684,1.0,0.0,0.0,3.646475315093994,3.646499156951904,8.872373769008846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.05712890625,0.0,1529.0228271484375,1895.4371337890625,0.0,3930.078857421875,0.9044862985610962,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676659464836121,0.483682245016098,0.4377225339412689,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9428458213806152,0.6119670867919922,0.5806348323822021,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604936003684998,0.4725799560546875,0.3320478796958923,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883632183074951,0.3586716055870056,0.3432768881320953,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795704364776611,0.2272025644779205,1.0418620109558103,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.633827805519104,0.4207119941711426,0.4207119941711426,1.0,1.0,-3.284910202026367,1.0402816534042358,2.244628429412842,0.2957205176353454,0.9047001600265504,0.9047001600265504,0.0,201.8586578369141,181.0,45680.21875,0.0,3150.960205078125,1.0,280.6417541503906,283.6249389648437,292.4801330566406,295.3570556640625,293.1499938964844,293.1499938964844,280.3500061035156,35732.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462926387786864,1.0,0.0,0.0,3.6557865142822266,3.655810594558716,8.917742775338411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.6943359375,0.0,1537.613525390625,1895.4371337890625,0.0,3829.502685546875,0.9064093232154846,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676659464836121,0.483682245016098,0.4377225339412689,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9428458213806152,0.6119670867919922,0.5806348323822021,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604936003684998,0.4725799560546875,0.3320478796958923,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883632183074951,0.3586716055870056,0.3432768881320953,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795704364776611,0.2272025644779205,1.0418620109558103,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.633827805519104,0.4207119941711426,0.4207119941711426,1.0,1.0,-3.284910202026367,1.0402816534042358,2.244628429412842,0.2957205176353454,0.9047001600265504,0.9047001600265504,0.0,201.8586578369141,181.0,45680.21875,0.0,3150.960205078125,1.0,280.6417541503906,283.6249389648437,292.4801330566406,295.3570556640625,293.1499938964844,293.1499938964844,280.3500061035156,35732.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462926387786864,1.0,0.0,0.0,3.6557865142822266,3.655810594558716,8.917742775338411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.6943359375,0.0,1537.613525390625,1895.4371337890625,0.0,3829.502685546875,0.9064093232154846,1.0,0.0,3.0,1.0,0.0
12232980,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804969191551208,0.4829225838184356,0.4371918737888336,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.959294617176056,0.6134504079818726,0.5821268558502197,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757158517837524,0.476297378540039,0.33462855219841,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013505339622498,0.3598603904247284,0.3442850410938263,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911460161209106,0.2280771285295486,1.0447282791137695,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290223002433777,0.419846624135971,0.419846624135971,1.0,1.0,-3.293843030929565,1.0411837100982666,2.252659320831299,0.294838398694992,0.9050015807151794,0.9050015807151794,0.0,190.99783325195312,169.0,46912.6953125,0.0,3109.559814453125,1.0,280.3577575683594,283.4213256835937,292.56475830078125,295.5876159667969,293.1499938964844,293.1499938964844,280.04998779296875,35818.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959680438041687,1.0,0.0,0.0,3.663247585296631,3.66327166557312,8.954180543696566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.76123046875,0.0,1546.5911865234375,1895.4371337890625,0.0,3949.736572265625,0.90811026096344,1.0,0.0,3.0,1.0,0.0
12233040,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804969191551208,0.4829225838184356,0.4371918737888336,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.959294617176056,0.6134504079818726,0.5821268558502197,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757158517837524,0.476297378540039,0.33462855219841,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013505339622498,0.3598603904247284,0.3442850410938263,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911460161209106,0.2280771285295486,1.0447282791137695,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290223002433777,0.419846624135971,0.419846624135971,1.0,1.0,-3.293843030929565,1.0411837100982666,2.252659320831299,0.294838398694992,0.9050015807151794,0.9050015807151794,0.0,190.99783325195312,169.0,46912.6953125,0.0,3109.559814453125,1.0,280.3577575683594,283.4213256835937,292.56475830078125,295.5876159667969,293.1499938964844,293.1499938964844,280.04998779296875,35818.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959680438041687,1.0,0.0,0.0,3.663247585296631,3.66327166557312,8.954180543696566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.76123046875,0.0,1546.5911865234375,1895.4371337890625,0.0,3949.736572265625,0.90811026096344,1.0,0.0,3.0,1.0,0.0
12233100,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.886432945728302,0.4819128513336181,0.4363025724887848,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665093421936036,0.6135283708572388,0.582220733165741,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8830248713493347,0.4776466488838196,0.3355429470539093,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8073857426643372,0.36001718044281,0.3443785011768341,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6965228915214539,0.2281849086284637,1.0447858572006226,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262576580047607,0.4194139242172241,0.4194139242172241,1.0,1.0,-3.2941734790802,1.0401384830474854,2.254034996032715,0.2937976121902466,0.903560757637024,0.903560757637024,0.0,185.89833068847656,169.0,47929.91796875,0.0,3081.613525390625,1.0,280.100830078125,283.2449035644531,292.5951843261719,295.74517822265625,293.1499938964844,293.1499938964844,280.04998779296875,35916.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693321585655212,1.0,0.0,0.0,3.66463041305542,3.664654731750488,8.960942068370059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.15234375,0.0,1548.8822021484375,1895.4371337890625,0.0,4035.3232421875,0.9084499478340148,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920937180519104,0.4806512892246246,0.4350478053092956,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9731093645095824,0.6132922768592834,0.5819017887115479,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901469707489014,0.4787721037864685,0.3362228870391845,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8129622340202332,0.3599489331245422,0.3441969454288482,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016164660453796,0.2281026840209961,1.0438395738601685,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314453125,297.2601928710937,284.884765625,1.0,0.6232118010520935,0.4188742339611053,0.4188742339611053,1.0,1.0,-3.2917468547821045,1.037830471992493,2.2539165019989014,0.2920934855937958,0.9026224613189696,0.9026224613189696,0.0,180.9554138183593,157.0,48037.609375,0.0,3048.56640625,1.0,280.0580139160156,283.1947326660156,292.5697937011719,295.6839904785156,293.1499938964844,293.1499938964844,279.75,36001.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741055369377136,1.0,0.0,0.0,3.663825750350952,3.6638498306274414,8.957007366916514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.64501953125,0.0,1548.61328125,1895.4371337890625,0.0,4077.2783203125,0.9083564877510072,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043733477592468,0.4777716100215912,0.4322250485420227,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.98603492975235,0.6122686862945557,0.5807389616966248,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054756760597228,0.480671763420105,0.3373375236988067,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243388533592224,0.3594234883785248,0.343441754579544,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121654748916626,0.2275912165641784,1.040247082710266,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164671778678894,0.4177948534488678,0.4177948534488678,1.0,1.0,-3.283072233200073,1.0318048000335691,2.251267433166504,0.288078635931015,0.8977062702178955,0.8977062702178955,0.0,170.82823181152344,145.0,49043.546875,0.0,2973.0791015625,1.0,279.7581787109375,282.9675598144531,292.5519714355469,295.7342224121094,293.1499938964844,293.1499938964844,280.04998779296875,36235.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857131838798524,1.0,0.0,0.0,3.655745267868042,3.6557693481445312,8.917541549635644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.99951171875,0.0,1541.3333740234375,1895.4371337890625,0.0,4178.18359375,0.9067050218582152,1.0,0.0,3.0,1.0,0.0
