time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043733477592468,0.4777716100215912,0.4322250485420227,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.98603492975235,0.6122686862945557,0.5807389616966248,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054756760597228,0.480671763420105,0.3373375236988067,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243388533592224,0.3594234883785248,0.343441754579544,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121654748916626,0.2275912165641784,1.040247082710266,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164671778678894,0.4177948534488678,0.4177948534488678,1.0,1.0,-3.283072233200073,1.0318048000335691,2.251267433166504,0.288078635931015,0.8977062702178955,0.8977062702178955,0.0,170.82823181152344,145.0,49043.546875,0.0,2973.0791015625,1.0,279.7581787109375,282.9675598144531,292.5519714355469,295.7342224121094,293.1499938964844,293.1499938964844,280.04998779296875,36235.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857131838798524,1.0,0.0,0.0,3.655745267868042,3.6557693481445312,8.917541549635644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.99951171875,0.0,1541.3333740234375,1895.4371337890625,0.0,4178.18359375,0.9067050218582152,1.0,0.0,3.0,1.0,0.0
12233340,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225565791130066,0.4767927825450897,0.4303672909736633,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127808690071106,0.5786352157592773,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271121621131896,0.4840352833271026,0.3389922976493835,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389289379119873,0.3598218560218811,0.343045026063919,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.724730908870697,0.2276580035686493,1.0373923778533936,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093116998672485,0.4167154729366302,0.4167154729366302,1.0,1.0,-3.2761483192443848,1.0264095067977903,2.2497386932373047,0.2843382358551025,0.8978516459465027,0.8978516459465027,0.0,159.6067352294922,133.0,47856.84765625,0.0,2895.778076171875,1.0,280.0422058105469,283.1736755371094,292.46075439453125,295.49969482421875,293.1499938964844,293.1499938964844,280.3500061035156,36141.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742532968521118,1.0,0.0,0.0,3.649742126464844,3.649766206741333,8.888277989171911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.197265625,0.0,1533.9398193359375,1895.4371337890625,0.0,4078.5732421875,0.9053266644477844,1.0,0.0,3.0,1.0,0.0
12233400,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225565791130066,0.4767927825450897,0.4303672909736633,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127808690071106,0.5786352157592773,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271121621131896,0.4840352833271026,0.3389922976493835,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389289379119873,0.3598218560218811,0.343045026063919,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.724730908870697,0.2276580035686493,1.0373923778533936,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093116998672485,0.4167154729366302,0.4167154729366302,1.0,1.0,-3.2761483192443848,1.0264095067977903,2.2497386932373047,0.2843382358551025,0.8978516459465027,0.8978516459465027,0.0,159.6067352294922,133.0,47856.84765625,0.0,2895.778076171875,1.0,280.0422058105469,283.1736755371094,292.46075439453125,295.49969482421875,293.1499938964844,293.1499938964844,280.3500061035156,36141.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742532968521118,1.0,0.0,0.0,3.649742126464844,3.649766206741333,8.888277989171911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.197265625,0.0,1533.9398193359375,1895.4371337890625,0.0,4078.5732421875,0.9053266644477844,1.0,0.0,3.0,1.0,0.0
12233460,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9409072995185852,0.4771337807178497,0.4301537275314331,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.617617130279541,0.5503272414207458,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484613537788392,0.4885883033275604,0.3417435586452484,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533828854560852,0.3611683249473572,0.3437950611114502,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.736575186252594,0.2284528315067291,1.0386319160461426,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009090542793274,0.4160382449626922,0.4160382449626922,1.0,1.0,-3.253962278366089,1.0166865587234497,2.2372758388519287,0.2780316472053528,0.9002482891082764,0.9002482891082764,0.0,149.81881713867188,121.0,46480.12109375,0.0,2789.33447265625,1.0,280.3417663574219,283.3822937011719,292.43511962890625,295.376220703125,293.1499938964844,293.1499938964844,280.04998779296875,35969.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607183933258056,1.0,0.0,0.0,3.650434494018554,3.650458574295044,8.891651077647111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.56689453125,0.0,1533.4227294921875,1895.4371337890625,0.0,3958.987060546875,0.9053666591644288,1.0,0.0,3.0,1.0,0.0
12233520,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9409072995185852,0.4771337807178497,0.4301537275314331,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.617617130279541,0.5503272414207458,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484613537788392,0.4885883033275604,0.3417435586452484,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533828854560852,0.3611683249473572,0.3437950611114502,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.736575186252594,0.2284528315067291,1.0386319160461426,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009090542793274,0.4160382449626922,0.4160382449626922,1.0,1.0,-3.253962278366089,1.0166865587234497,2.2372758388519287,0.2780316472053528,0.9002482891082764,0.9002482891082764,0.0,149.81881713867188,121.0,46480.12109375,0.0,2789.33447265625,1.0,280.3417663574219,283.3822937011719,292.43511962890625,295.376220703125,293.1499938964844,293.1499938964844,280.04998779296875,35969.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607183933258056,1.0,0.0,0.0,3.650434494018554,3.650458574295044,8.891651077647111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.56689453125,0.0,1533.4227294921875,1895.4371337890625,0.0,3958.987060546875,0.9053666591644288,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573849439620972,0.4757187664508819,0.4291699230670929,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.625115692615509,0.5238507986068726,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.967458426952362,0.4918617606163025,0.3441292345523834,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678088784217834,0.3616991937160492,0.3443231880664825,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7483331561088562,0.22881880402565,1.0398141145706177,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910821557044983,0.4153609871864319,0.4153609871864319,1.0,1.0,-3.2197272777557373,1.0024642944335938,2.217262983322144,0.273163765668869,0.8971406817436218,0.8971406817436218,0.0,140.85604858398438,141.0,47193.140625,0.0,2675.129150390625,1.0,280.05780029296875,283.1551513671875,292.50244140625,295.5560913085937,293.1499938964844,293.1499938964844,280.3500061035156,36123.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699423909187316,1.0,0.0,0.0,3.646743059158325,3.6467671394348153,8.873677757037512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.3857421875,0.0,1530.4686279296875,1895.4371337890625,0.0,4040.700927734375,0.9046196937561036,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573849439620972,0.4757187664508819,0.4291699230670929,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.625115692615509,0.5238507986068726,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.967458426952362,0.4918617606163025,0.3441292345523834,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678088784217834,0.3616991937160492,0.3443231880664825,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7483331561088562,0.22881880402565,1.0398141145706177,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910821557044983,0.4153609871864319,0.4153609871864319,1.0,1.0,-3.2197272777557373,1.0024642944335938,2.217262983322144,0.273163765668869,0.8971406817436218,0.8971406817436218,0.0,140.85604858398438,141.0,47193.140625,0.0,2675.129150390625,1.0,280.05780029296875,283.1551513671875,292.50244140625,295.5560913085937,293.1499938964844,293.1499938964844,280.3500061035156,36123.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699423909187316,1.0,0.0,0.0,3.646743059158325,3.6467671394348153,8.873677757037512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.3857421875,0.0,1530.4686279296875,1895.4371337890625,0.0,4040.700927734375,0.9046196937561036,1.0,0.0,3.0,1.0,0.0
12233700,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593656659126282,0.475200355052948,0.428384780883789,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6292475461959839,0.5198364853858948,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9708465337753296,0.493646889925003,0.3451586663722992,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.870126485824585,0.3619904816150665,0.3444147706031799,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502346038818359,0.2290249019861221,1.04007089138031,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,298.2488098144531,297.3006286621094,284.9538269042969,1.0,0.5904516577720642,0.4150223731994629,0.4150223731994629,1.0,1.0,-3.2155685424804688,1.0001040697097778,2.2154643535614014,0.2712013721466064,0.8982111811637878,0.8982111811637878,0.0,139.53140258789062,141.0,46182.2578125,0.0,2659.521728515625,1.0,280.3012084960937,283.3117980957031,292.43328857421875,295.3351745605469,293.1499938964844,293.1499938964844,280.3500061035156,36063.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629825353622437,1.0,0.0,0.0,3.645338773727417,3.645362854003906,8.866844609656255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.6923828125,0.0,1528.4608154296875,1895.4371337890625,0.0,3979.127685546875,0.9043182134628296,1.0,0.0,3.0,1.0,0.0
12233760,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583200216293336,0.4752106368541717,0.4282386004924774,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6329402327537537,0.5212732553482056,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.971285343170166,0.4958696365356445,0.3465980589389801,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697144985198975,0.3625851571559906,0.3448797464370727,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7499406337738037,0.2294566631317138,1.0416704416275024,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2601928710937,297.3164978027344,284.99591064453125,1.0,0.5918316841125488,0.4148966670036316,0.4148966670036316,1.0,1.0,-3.2213149070739746,1.0018118619918823,2.219503164291382,0.2714146077632904,0.8990163207054138,0.8990163207054138,0.0,140.16184997558594,161.0,46119.80859375,0.0,2674.57568359375,1.0,280.34210205078125,283.3617248535156,292.42633056640625,295.3514709472656,293.1499938964844,293.1499938964844,280.6499938964844,35991.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587806463241576,1.0,0.0,0.0,3.6461782455444336,3.646202325820923,8.870929377735592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.552734375,0.0,1528.857177734375,1895.4371337890625,0.0,3941.708740234375,0.904431164264679,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.949394166469574,0.476081371307373,0.4289208054542541,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382288932800293,0.5357974171638489,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657803773880004,0.5010802745819092,0.3501510620117187,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631516695022583,0.3643722236156463,0.3465311527252197,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447729110717773,0.2307797819375991,1.047659993171692,285.20025634765625,284.95001220703125,300.3569641113281,289.45068359375,298.2782897949219,297.33984375,285.2027893066406,1.0,0.5995439887046814,0.414645254611969,0.414645254611969,1.0,1.0,-3.2530314922332764,1.0125385522842407,2.240493059158325,0.2747701704502105,0.9040157198905944,0.9040157198905944,0.0,145.59523010253906,181.0,45360.1796875,0.0,2769.329345703125,1.0,280.6417541503906,283.60406494140625,292.40704345703125,295.2637023925781,293.1499938964844,293.1499938964844,280.3500061035156,35760.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469041228294371,1.0,0.0,0.0,3.654351234436035,3.654375076293945,8.910741371437325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.29345703125,0.0,1536.220458984375,1895.4371337890625,0.0,3835.029541015625,0.906108260154724,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.949394166469574,0.476081371307373,0.4289208054542541,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382288932800293,0.5357974171638489,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657803773880004,0.5010802745819092,0.3501510620117187,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631516695022583,0.3643722236156463,0.3465311527252197,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447729110717773,0.2307797819375991,1.047659993171692,285.20025634765625,284.95001220703125,300.3569641113281,289.45068359375,298.2782897949219,297.33984375,285.2027893066406,1.0,0.5995439887046814,0.414645254611969,0.414645254611969,1.0,1.0,-3.2530314922332764,1.0125385522842407,2.240493059158325,0.2747701704502105,0.9040157198905944,0.9040157198905944,0.0,145.59523010253906,181.0,45360.1796875,0.0,2769.329345703125,1.0,280.6417541503906,283.60406494140625,292.40704345703125,295.2637023925781,293.1499938964844,293.1499938964844,280.3500061035156,35760.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469041228294371,1.0,0.0,0.0,3.654351234436035,3.654375076293945,8.910741371437325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.29345703125,0.0,1536.220458984375,1895.4371337890625,0.0,3835.029541015625,0.906108260154724,1.0,0.0,3.0,1.0,0.0
12233940,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.931118667125702,0.4754118025302887,0.4291423857212066,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9990000128746032,0.6384431719779968,0.5641141533851624,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516364932060242,0.5051072239875793,0.3534967601299286,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8500322103500366,0.3654234111309051,0.3481469750404358,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342829704284668,0.2316111624240875,1.053978681564331,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119561791419983,0.414393812417984,0.414393812417984,1.0,1.0,-3.300902843475342,1.0289958715438845,2.271907091140747,0.2804805040359497,0.9044897556304932,0.9044897556304932,0.0,155.97447204589844,199.0,46955.23046875,0.0,2927.855224609375,1.0,280.3577575683594,283.4238586425781,292.48699951171875,295.5041198730469,293.1499938964844,293.1499938964844,280.04998779296875,35827.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611787796020508,1.0,0.0,0.0,3.661323547363281,3.6613476276397705,8.944776936914423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.8720703125,0.0,1544.5076904296875,1895.4371337890625,0.0,3963.0869140625,0.9076904654502868,1.0,0.0,3.0,1.0,0.0
12234000,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.931118667125702,0.4754118025302887,0.4291423857212066,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9990000128746032,0.6384431719779968,0.5641141533851624,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516364932060242,0.5051072239875793,0.3534967601299286,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8500322103500366,0.3654234111309051,0.3481469750404358,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342829704284668,0.2316111624240875,1.053978681564331,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119561791419983,0.414393812417984,0.414393812417984,1.0,1.0,-3.300902843475342,1.0289958715438845,2.271907091140747,0.2804805040359497,0.9044897556304932,0.9044897556304932,0.0,155.97447204589844,199.0,46955.23046875,0.0,2927.855224609375,1.0,280.3577575683594,283.4238586425781,292.48699951171875,295.5041198730469,293.1499938964844,293.1499938964844,280.04998779296875,35827.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611787796020508,1.0,0.0,0.0,3.661323547363281,3.6613476276397705,8.944776936914423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.8720703125,0.0,1544.5076904296875,1895.4371337890625,0.0,3963.0869140625,0.9076904654502868,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073153734207152,0.4733765125274658,0.4279901087284088,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330506205558777,0.6005702614784241,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308602213859558,0.5079501867294312,0.3559634685516357,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332450985908508,0.365458220243454,0.348844975233078,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202391624450684,0.2315608114004135,1.056858777999878,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262627840042114,0.4128763973712921,0.4128763973712921,1.0,1.0,-3.3507323265075684,1.042696833610535,2.3080356121063232,0.2833083271980285,0.902885913848877,0.902885913848877,0.0,169.98606872558594,217.0,48582.2109375,0.0,3115.720703125,1.0,280.0581359863281,283.229248046875,292.49072265625,295.6271667480469,293.1499938964844,293.1499938964844,279.75,35970.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783133268356324,1.0,0.0,0.0,3.6628363132476807,3.66286039352417,8.952169423537271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.458984375,0.0,1547.2762451171875,1895.4371337890625,0.0,4114.044921875,0.9081212878227234,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073153734207152,0.4733765125274658,0.4279901087284088,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330506205558777,0.6005702614784241,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308602213859558,0.5079501867294312,0.3559634685516357,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332450985908508,0.365458220243454,0.348844975233078,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202391624450684,0.2315608114004135,1.056858777999878,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262627840042114,0.4128763973712921,0.4128763973712921,1.0,1.0,-3.3507323265075684,1.042696833610535,2.3080356121063232,0.2833083271980285,0.902885913848877,0.902885913848877,0.0,169.98606872558594,217.0,48582.2109375,0.0,3115.720703125,1.0,280.0581359863281,283.229248046875,292.49072265625,295.6271667480469,293.1499938964844,293.1499938964844,279.75,35970.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783133268356324,1.0,0.0,0.0,3.6628363132476807,3.66286039352417,8.952169423537271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.458984375,0.0,1547.2762451171875,1895.4371337890625,0.0,4114.044921875,0.9081212878227234,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.873913586139679,0.4704540073871612,0.4264399707317352,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9681168794631958,0.6272485852241516,0.5963347554206848,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971434831619263,0.5099477767944336,0.3581578731536865,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059971928596497,0.3646543622016907,0.3491839170455932,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949846148490906,0.2307074517011642,1.0581704378128052,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380261778831482,0.4113589525222778,0.4113589525222778,1.0,1.0,-3.3484389781951904,1.0376595258712769,2.310779333114624,0.279299646615982,0.8987104892730713,0.8987104892730713,0.0,192.71295166015625,235.0,49680.79296875,0.0,3240.533447265625,1.0,279.7581787109375,283.0076599121094,292.46533203125,295.6864929199219,293.1499938964844,293.1499938964844,280.04998779296875,36178.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930604696273804,1.0,0.0,0.0,3.656921863555908,3.6569459438323975,8.923283303374774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.5205078125,0.0,1542.22314453125,1895.4371337890625,0.0,4241.17529296875,0.9069308042526244,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.873913586139679,0.4704540073871612,0.4264399707317352,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9681168794631958,0.6272485852241516,0.5963347554206848,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971434831619263,0.5099477767944336,0.3581578731536865,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059971928596497,0.3646543622016907,0.3491839170455932,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949846148490906,0.2307074517011642,1.0581704378128052,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380261778831482,0.4113589525222778,0.4113589525222778,1.0,1.0,-3.3484389781951904,1.0376595258712769,2.310779333114624,0.279299646615982,0.8987104892730713,0.8987104892730713,0.0,192.71295166015625,235.0,49680.79296875,0.0,3240.533447265625,1.0,279.7581787109375,283.0076599121094,292.46533203125,295.6864929199219,293.1499938964844,293.1499938964844,280.04998779296875,36178.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930604696273804,1.0,0.0,0.0,3.656921863555908,3.6569459438323975,8.923283303374774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.5205078125,0.0,1542.22314453125,1895.4371337890625,0.0,4241.17529296875,0.9069308042526244,1.0,0.0,3.0,1.0,0.0
12234300,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.861208975315094,0.4695367813110351,0.4256676137447357,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9533215761184692,0.6258959174156189,0.5949150323867798,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852192759513855,0.5113813281059265,0.3592330515384674,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945224046707153,0.3644709885120392,0.3492412567138672,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846615076065063,0.2303915172815323,1.058168888092041,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.21124267578125,297.2440185546875,284.8752746582031,1.0,0.6434013247489929,0.4106002449989319,0.4106002449989319,1.0,1.0,-3.347075700759888,1.0350786447525024,2.311996936798096,0.2769938707351684,0.899337112903595,0.899337112903595,0.0,203.14605712890625,235.0,48678.08984375,0.0,3297.17138671875,1.0,280.0014953613281,283.16802978515625,292.3791809082031,295.4422912597656,293.1499938964844,293.1499938964844,280.04998779296875,36129.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871828556060792,1.0,0.0,0.0,3.654225826263428,3.654249906539917,8.91013087311876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.55078125,0.0,1538.8460693359375,1895.4371337890625,0.0,4190.8408203125,0.9063475131988524,1.0,0.0,3.0,1.0,0.0
12234360,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514245748519897,0.4691987931728363,0.4255240559577942,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.940861701965332,0.6254900097846985,0.5945243835449219,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8760695457458496,0.5133137106895447,0.360712319612503,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.785452127456665,0.3646582067012787,0.3496448695659637,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765227317810059,0.2303418517112732,1.059195876121521,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.2104797363281,297.24383544921875,284.9140930175781,1.0,0.6487947106361389,0.4100171625614166,0.4100171625614166,1.0,1.0,-3.3499245643615723,1.0344446897506714,2.3154799938201904,0.2756335437297821,0.8995685577392578,0.8995685577392578,0.0,212.60557556152344,253.0,48560.3984375,0.0,3357.751708984375,1.0,280.04229736328125,283.216064453125,292.36138916015625,295.4432678222656,293.1499938964844,293.1499938964844,280.3500061035156,36073.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835704565048218,1.0,0.0,0.0,3.6534273624420166,3.653451442718506,8.906237098926795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.85693359375,0.0,1537.5379638671875,1895.4371337890625,0.0,4159.681640625,0.9061052203178406,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362475633621216,0.4693924188613891,0.4260952472686767,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9205215573310852,0.6262635588645935,0.5954585671424866,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620548844337463,0.5179941654205322,0.3642723262310028,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712279558181763,0.3657339811325073,0.351117342710495,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638892292976379,0.2308006882667541,1.063626766204834,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597952842712402,0.4088509678840637,0.4088509678840637,1.0,1.0,-3.363105297088623,1.0358582735061646,2.327246904373169,0.2740338146686554,0.9031358957290648,0.9031358957290648,0.0,230.3349151611328,256.0,47538.41015625,0.0,3489.832275390625,1.0,280.341796875,283.445068359375,292.3286437988281,295.3266906738281,293.1499938964844,293.1499938964844,280.04998779296875,35876.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718213677406312,1.0,0.0,0.0,3.657395839691162,3.6574199199676514,8.92559626208822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.6796875,0.0,1540.488525390625,1895.4371337890625,0.0,4057.23388671875,0.906865119934082,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362475633621216,0.4693924188613891,0.4260952472686767,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9205215573310852,0.6262635588645935,0.5954585671424866,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620548844337463,0.5179941654205322,0.3642723262310028,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712279558181763,0.3657339811325073,0.351117342710495,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638892292976379,0.2308006882667541,1.063626766204834,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597952842712402,0.4088509678840637,0.4088509678840637,1.0,1.0,-3.363105297088623,1.0358582735061646,2.327246904373169,0.2740338146686554,0.9031358957290648,0.9031358957290648,0.0,230.3349151611328,256.0,47538.41015625,0.0,3489.832275390625,1.0,280.341796875,283.445068359375,292.3286437988281,295.3266906738281,293.1499938964844,293.1499938964844,280.04998779296875,35876.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718213677406312,1.0,0.0,0.0,3.657395839691162,3.6574199199676514,8.92559626208822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.6796875,0.0,1540.488525390625,1895.4371337890625,0.0,4057.23388671875,0.906865119934082,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272641897201538,0.4680361449718475,0.4258123934268951,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9091310501098632,0.6260625720024109,0.5961580872535706,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548018932342529,0.5214335322380066,0.3673059642314911,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632907629013062,0.3661004602909088,0.3522001206874847,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568910479545593,0.230874627828598,1.0669525861740112,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.9418640136719,1.0,0.6665580868721008,0.4076847732067108,0.4076847732067108,1.0,1.0,-3.3725740909576416,1.035913348197937,2.336660861968994,0.2722674012184143,0.9017446637153624,0.9017446637153624,0.0,241.807373046875,259.0,48733.53515625,0.0,3578.042236328125,1.0,280.0577697753906,283.2440185546875,292.3937072753906,295.53131103515625,293.1499938964844,293.1499938964844,279.75,35983.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98368638753891,1.0,0.0,0.0,3.6586995124816895,3.6587235927581774,8.931959882829688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.9970703125,0.0,1542.7486572265625,1895.4371337890625,0.0,4160.68359375,0.9072046875953674,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272641897201538,0.4680361449718475,0.4258123934268951,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9091310501098632,0.6260625720024109,0.5961580872535706,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548018932342529,0.5214335322380066,0.3673059642314911,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632907629013062,0.3661004602909088,0.3522001206874847,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568910479545593,0.230874627828598,1.0669525861740112,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.9418640136719,1.0,0.6665580868721008,0.4076847732067108,0.4076847732067108,1.0,1.0,-3.3725740909576416,1.035913348197937,2.336660861968994,0.2722674012184143,0.9017446637153624,0.9017446637153624,0.0,241.807373046875,259.0,48733.53515625,0.0,3578.042236328125,1.0,280.0577697753906,283.2440185546875,292.3937072753906,295.53131103515625,293.1499938964844,293.1499938964844,279.75,35983.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98368638753891,1.0,0.0,0.0,3.6586995124816895,3.6587235927581774,8.931959882829688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.9970703125,0.0,1542.7486572265625,1895.4371337890625,0.0,4160.68359375,0.9072046875953674,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8196431398391724,0.4653187394142151,0.4239431619644165,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.900562047958374,0.6244110465049744,0.595238983631134,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.849297046661377,0.5236708521842957,0.3692696094512939,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7569249272346497,0.3654588460922241,0.3521433472633362,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.6511996388435364,0.2302029728889465,1.0663317441940308,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706511378288269,0.406665563583374,0.406665563583374,1.0,1.0,-3.3707778453826904,1.0323957204818726,2.3383822441101074,0.2693823575973511,0.8977020382881165,0.8977020382881165,0.0,250.4463806152344,247.0,49819.375,0.0,3623.5166015625,1.0,279.7582092285156,283.0211181640625,292.38775634765625,295.6128845214844,293.1499938964844,293.1499938964844,280.04998779296875,36182.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969566464424132,1.0,0.0,0.0,3.6525509357452393,3.652575016021729,8.901964179131028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.92431640625,0.0,1537.37158203125,1895.4371337890625,0.0,4274.28515625,0.9059578776359558,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8196431398391724,0.4653187394142151,0.4239431619644165,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.900562047958374,0.6244110465049744,0.595238983631134,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.849297046661377,0.5236708521842957,0.3692696094512939,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7569249272346497,0.3654588460922241,0.3521433472633362,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.6511996388435364,0.2302029728889465,1.0663317441940308,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706511378288269,0.406665563583374,0.406665563583374,1.0,1.0,-3.3707778453826904,1.0323957204818726,2.3383822441101074,0.2693823575973511,0.8977020382881165,0.8977020382881165,0.0,250.4463806152344,247.0,49819.375,0.0,3623.5166015625,1.0,279.7582092285156,283.0211181640625,292.38775634765625,295.6128845214844,293.1499938964844,293.1499938964844,280.04998779296875,36182.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969566464424132,1.0,0.0,0.0,3.6525509357452393,3.652575016021729,8.901964179131028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.92431640625,0.0,1537.37158203125,1895.4371337890625,0.0,4274.28515625,0.9059578776359558,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195595741271973,0.4642360210418701,0.4223979711532593,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011509418487548,0.6241081357002258,0.5943917632102966,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517719507217407,0.5272870063781738,0.3713788390159607,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575710415840149,0.3655818104743957,0.3518917560577392,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514736413955688,0.2299945056438446,1.0641329288482666,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692054271697998,0.4056463241577148,0.4056463241577148,1.0,1.0,-3.367481708526612,1.028374433517456,2.339107275009156,0.2661237716674804,0.8986310958862305,0.8986310958862305,0.0,249.1314239501953,235.0,48639.3125,0.0,3608.156494140625,1.0,280.04217529296875,283.2250671386719,292.2893371582031,295.3756408691406,293.1499938964844,293.1499938964844,280.3500061035156,36071.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871637225151062,1.0,0.0,0.0,3.649182558059693,3.6492066383361816,8.885553484105913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.884765625,0.0,1532.792724609375,1895.4371337890625,0.0,4190.67578125,0.9051542282104492,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195595741271973,0.4642360210418701,0.4223979711532593,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011509418487548,0.6241081357002258,0.5943917632102966,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517719507217407,0.5272870063781738,0.3713788390159607,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575710415840149,0.3655818104743957,0.3518917560577392,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514736413955688,0.2299945056438446,1.0641329288482666,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692054271697998,0.4056463241577148,0.4056463241577148,1.0,1.0,-3.367481708526612,1.028374433517456,2.339107275009156,0.2661237716674804,0.8986310958862305,0.8986310958862305,0.0,249.1314239501953,235.0,48639.3125,0.0,3608.156494140625,1.0,280.04217529296875,283.2250671386719,292.2893371582031,295.3756408691406,293.1499938964844,293.1499938964844,280.3500061035156,36071.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871637225151062,1.0,0.0,0.0,3.649182558059693,3.6492066383361816,8.885553484105913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.884765625,0.0,1532.792724609375,1895.4371337890625,0.0,4190.67578125,0.9051542282104492,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218711018562317,0.46430703997612,0.422137439250946,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042022824287416,0.6245970726013184,0.5944992899894714,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554791808128357,0.5296518206596375,0.3727759122848511,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600951194763184,0.3660772442817688,0.3520769774913788,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535450220108032,0.2302271574735641,1.0639978647232056,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.06317138671875,1.0,0.6676608324050903,0.4051367342472076,0.4051367342472076,1.0,1.0,-3.3690333366394043,1.027482986450195,2.341550350189209,0.264906108379364,0.9006586670875549,0.9006586670875549,0.0,245.86183166503903,235.0,47632.9296875,0.0,3593.049072265625,1.0,280.2987670898437,283.39971923828125,292.2457580566406,295.2080993652344,293.1499938964844,293.1499938964844,280.3500061035156,35963.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788905382156372,1.0,0.0,0.0,3.6500823497772217,3.650106430053711,8.889935543265892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.26611328125,0.0,1532.9888916015625,1895.4371337890625,0.0,4119.072265625,0.9053182601928712,1.0,0.0,3.0,1.0,0.0
12234960,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253522515296936,0.4646340906620025,0.4222023487091064,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9088234305381776,0.625390887260437,0.594973623752594,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604830503463745,0.532265841960907,0.3744053542613983,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637781500816345,0.3668010830879211,0.3525025248527527,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566630005836487,0.230658084154129,1.0647252798080444,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.665865421295166,0.4047459959983825,0.4047459959983825,1.0,1.0,-3.3730244636535645,1.0277550220489502,2.345269203186035,0.2643180787563324,0.9021727442741394,0.9021727442741394,0.0,241.4859313964844,223.0,47535.78515625,0.0,3577.32421875,1.0,280.3418884277344,283.4488830566406,292.2560119628906,295.2548828125,293.1499938964844,293.1499938964844,280.04998779296875,35875.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750485420227052,1.0,0.0,0.0,3.653224468231201,3.6532485485076895,8.905247455004428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.91552734375,0.0,1535.8258056640625,1895.4371337890625,0.0,4085.5361328125,0.9059301018714904,1.0,0.0,3.0,1.0,0.0
12235020,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323470950126648,0.4635412096977234,0.421375960111618,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189417958259584,0.6253865361213684,0.5951014757156372,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709124326705933,0.5360097289085388,0.377054363489151,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715720534324646,0.3673434555530548,0.3529372215270996,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633697748184204,0.2309859246015548,1.065311312675476,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614048480987549,0.4039645493030548,0.4039645493030548,1.0,1.0,-3.3766114711761475,1.026783466339111,2.349828004837036,0.2628572881221771,0.9007033705711365,0.9007033705711365,0.0,232.1912841796875,211.0,48674.359375,0.0,3532.240966796875,1.0,280.05780029296875,283.2441101074219,292.3203430175781,295.45458984375,293.1499938964844,293.1499938964844,279.75,35987.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863808751106262,1.0,0.0,0.0,3.654418468475342,3.654442548751831,8.911069926398341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.3876953125,0.0,1537.99462890625,1895.4371337890625,0.0,4183.93701171875,0.9062484502792358,1.0,0.0,3.0,1.0,0.0
12235080,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323470950126648,0.4635412096977234,0.421375960111618,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189417958259584,0.6253865361213684,0.5951014757156372,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709124326705933,0.5360097289085388,0.377054363489151,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715720534324646,0.3673434555530548,0.3529372215270996,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633697748184204,0.2309859246015548,1.065311312675476,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614048480987549,0.4039645493030548,0.4039645493030548,1.0,1.0,-3.3766114711761475,1.026783466339111,2.349828004837036,0.2628572881221771,0.9007033705711365,0.9007033705711365,0.0,232.1912841796875,211.0,48674.359375,0.0,3532.240966796875,1.0,280.05780029296875,283.2441101074219,292.3203430175781,295.45458984375,293.1499938964844,293.1499938964844,279.75,35987.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863808751106262,1.0,0.0,0.0,3.654418468475342,3.654442548751831,8.911069926398341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.3876953125,0.0,1537.99462890625,1895.4371337890625,0.0,4183.93701171875,0.9062484502792358,1.0,0.0,3.0,1.0,0.0
