time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235140,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386431336402893,0.4611048102378845,0.4190890192985534,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286317825317384,0.6238245964050293,0.5935834646224976,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.880972146987915,0.5385462045669556,0.3787073194980621,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.778894305229187,0.3668818473815918,0.3523482382297516,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696197986602783,0.2305762022733688,1.062532663345337,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556234359741211,0.403183102607727,0.403183102607727,1.0,1.0,-3.369983196258545,1.0222479104995728,2.3477354049682617,0.260033369064331,0.8965465426445007,0.8965465426445007,0.0,222.8473052978516,199.0,49712.95703125,0.0,3462.922119140625,1.0,279.7582397460937,283.0184631347656,292.31475830078125,295.533203125,293.1499938964844,293.1499938964844,280.04998779296875,36190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991708397865297,1.0,0.0,0.0,3.64796781539917,3.647991895675659,8.879638357939257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.7841796875,0.0,1532.3341064453125,1895.4371337890625,0.0,4293.0068359375,0.9049382209777832,1.0,0.0,3.0,1.0,0.0
12235200,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386431336402893,0.4611048102378845,0.4190890192985534,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286317825317384,0.6238245964050293,0.5935834646224976,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.880972146987915,0.5385462045669556,0.3787073194980621,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.778894305229187,0.3668818473815918,0.3523482382297516,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696197986602783,0.2305762022733688,1.062532663345337,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556234359741211,0.403183102607727,0.403183102607727,1.0,1.0,-3.369983196258545,1.0222479104995728,2.3477354049682617,0.260033369064331,0.8965465426445007,0.8965465426445007,0.0,222.8473052978516,199.0,49712.95703125,0.0,3462.922119140625,1.0,279.7582397460937,283.0184631347656,292.31475830078125,295.533203125,293.1499938964844,293.1499938964844,280.04998779296875,36190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991708397865297,1.0,0.0,0.0,3.64796781539917,3.647991895675659,8.879638357939257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.7841796875,0.0,1532.3341064453125,1895.4371337890625,0.0,4293.0068359375,0.9049382209777832,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8476008772850037,0.4602663218975067,0.4174157679080963,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414650797843932,0.6235606670379639,0.5924072265625,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.894005298614502,0.5424865484237671,0.3807579278945923,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885897755622864,0.3671761751174927,0.3518847227096557,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778913736343384,0.2306148111820221,1.0596784353256226,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492292881011963,0.4023517668247223,0.4023517668247223,1.0,1.0,-3.365019083023072,1.0181748867034912,2.34684419631958,0.2570150792598724,0.8973535299301147,0.8973535299301147,0.0,211.8661193847656,187.0,48517.79296875,0.0,3388.324462890625,1.0,280.0421447753906,283.221435546875,292.2171630859375,295.2950134277344,293.1499938964844,293.1499938964844,280.3500061035156,36082.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889343976974488,1.0,0.0,0.0,3.644187211990357,3.6442110538482666,8.861242690727522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.8427734375,0.0,1527.32470703125,1895.4371337890625,0.0,4205.8876953125,0.9040444493293762,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8476008772850037,0.4602663218975067,0.4174157679080963,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414650797843932,0.6235606670379639,0.5924072265625,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.894005298614502,0.5424865484237671,0.3807579278945923,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885897755622864,0.3671761751174927,0.3518847227096557,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778913736343384,0.2306148111820221,1.0596784353256226,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492292881011963,0.4023517668247223,0.4023517668247223,1.0,1.0,-3.365019083023072,1.0181748867034912,2.34684419631958,0.2570150792598724,0.8973535299301147,0.8973535299301147,0.0,211.8661193847656,187.0,48517.79296875,0.0,3388.324462890625,1.0,280.0421447753906,283.221435546875,292.2171630859375,295.2950134277344,293.1499938964844,293.1499938964844,280.3500061035156,36082.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889343976974488,1.0,0.0,0.0,3.644187211990357,3.6442110538482666,8.861242690727522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.8427734375,0.0,1527.32470703125,1895.4371337890625,0.0,4205.8876953125,0.9040444493293762,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610886931419373,0.4608472883701324,0.4172088205814361,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588124752044678,0.6248325705528259,0.5927927494049072,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121806621551514,0.5477677583694458,0.3838523328304291,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.802394449710846,0.3685279488563537,0.3524322211742401,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899613738059998,0.2314764857292175,1.0602775812149048,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432309746742249,0.4015204310417175,0.4015204310417175,1.0,1.0,-3.3703246116638184,1.0176668167114258,2.3526577949523926,0.2553184926509857,0.900786519050598,0.900786519050598,0.0,199.19830322265625,175.0,47414.0625,0.0,3327.712646484375,1.0,280.3417053222656,283.4452819824219,292.185546875,295.1755065917969,293.1499938964844,293.1499938964844,280.04998779296875,35886.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976486325263977,1.0,0.0,0.0,3.6478328704833984,3.647856950759888,8.878981816451414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.1416015625,0.0,1529.9066162109375,1895.4371337890625,0.0,4098.1064453125,0.9047312140464784,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610886931419373,0.4608472883701324,0.4172088205814361,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588124752044678,0.6248325705528259,0.5927927494049072,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121806621551514,0.5477677583694458,0.3838523328304291,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.802394449710846,0.3685279488563537,0.3524322211742401,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899613738059998,0.2314764857292175,1.0602775812149048,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432309746742249,0.4015204310417175,0.4015204310417175,1.0,1.0,-3.3703246116638184,1.0176668167114258,2.3526577949523926,0.2553184926509857,0.900786519050598,0.900786519050598,0.0,199.19830322265625,175.0,47414.0625,0.0,3327.712646484375,1.0,280.3417053222656,283.4452819824219,292.185546875,295.1755065917969,293.1499938964844,293.1499938964844,280.04998779296875,35886.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976486325263977,1.0,0.0,0.0,3.6478328704833984,3.647856950759888,8.878981816451414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.1416015625,0.0,1529.9066162109375,1895.4371337890625,0.0,4098.1064453125,0.9047312140464784,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.868624210357666,0.4606558680534363,0.4171223044395447,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9676632881164552,0.6250959634780884,0.5930871367454529,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229087233543396,0.5500006079673767,0.3854323923587799,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.80989009141922,0.3690258860588074,0.3528190553188324,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6966888904571533,0.2318410873413086,1.0611854791641235,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403666138648987,0.4011047482490539,0.4011047482490539,1.0,1.0,-3.3740384578704834,1.0177699327468872,2.356268405914306,0.2547192871570587,0.899806559085846,0.899806559085846,0.0,192.92872619628903,175.0,48425.15234375,0.0,3300.113037109375,1.0,280.0986633300781,283.287353515625,292.2527770996094,295.3970947265625,293.1499938964844,293.1499938964844,280.04998779296875,35939.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832797050476074,1.0,0.0,0.0,3.6491830348968506,3.64920711517334,8.885555757842667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.1884765625,0.0,1531.8096923828125,1895.4371337890625,0.0,4157.16650390625,0.905019223690033,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753355145454407,0.4599205255508423,0.4164327383041382,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9751577377319336,0.6247951984405518,0.5927883982658386,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328559637069702,0.551748514175415,0.3865993916988373,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163572549819946,0.3691700994968414,0.3528634905815124,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027495503425598,0.2319594621658325,1.061107158660889,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.20556640625,297.25909423828125,284.930908203125,1.0,0.6373424530029297,0.4007068276405334,0.4007068276405334,1.0,1.0,-3.374219417572021,1.0166906118392944,2.3575289249420166,0.2537382245063782,0.8992230892181396,0.8992230892181396,0.0,187.26161193847656,163.0,48553.74609375,0.0,3267.88525390625,1.0,280.05767822265625,283.2410888671875,292.2523803710937,295.37762451171875,293.1499938964844,293.1499938964844,280.3500061035156,35998.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876649379730223,1.0,0.0,0.0,3.6486122608184814,3.648636102676392,8.882776114660373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.43701171875,0.0,1531.614990234375,1895.4371337890625,0.0,4194.98583984375,0.9049574732780457,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913958072662354,0.4597570598125458,0.4154499471187591,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907220602035522,0.6252701282501221,0.5924032330513,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550303816795348,0.5564494132995605,0.3892240226268768,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308013677597046,0.3700956106185913,0.3530414998531341,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162312865257263,0.2325863391160965,1.0609890222549438,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.631210446357727,0.3999109864234924,0.3999109864234924,1.0,1.0,-3.37579345703125,1.014972448348999,2.360821008682251,0.2516545355319977,0.9024723768234252,0.9024723768234252,0.0,175.41619873046875,166.0,47461.9140625,0.0,3203.2275390625,1.0,280.3421630859375,283.4444274902344,292.17437744140625,295.1808166503906,293.1499938964844,293.1499938964844,280.04998779296875,35851.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789999723434448,1.0,0.0,0.0,3.6534059047698975,3.6534299850463854,8.906131938601902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.23046875,0.0,1535.85107421875,1895.4371337890625,0.0,4120.0244140625,0.9059503078460692,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913958072662354,0.4597570598125458,0.4154499471187591,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907220602035522,0.6252701282501221,0.5924032330513,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550303816795348,0.5564494132995605,0.3892240226268768,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308013677597046,0.3700956106185913,0.3530414998531341,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162312865257263,0.2325863391160965,1.0609890222549438,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.631210446357727,0.3999109864234924,0.3999109864234924,1.0,1.0,-3.37579345703125,1.014972448348999,2.360821008682251,0.2516545355319977,0.9024723768234252,0.9024723768234252,0.0,175.41619873046875,166.0,47461.9140625,0.0,3203.2275390625,1.0,280.3421630859375,283.4444274902344,292.17437744140625,295.1808166503906,293.1499938964844,293.1499938964844,280.04998779296875,35851.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789999723434448,1.0,0.0,0.0,3.6534059047698975,3.6534299850463854,8.906131938601902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.23046875,0.0,1535.85107421875,1895.4371337890625,0.0,4120.0244140625,0.9059503078460692,1.0,0.0,3.0,1.0,0.0
12235740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989552855491638,0.4586024582386017,0.4146513342857361,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.99732106924057,0.624854326248169,0.5922377109527588,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.966255247592926,0.5602635741233826,0.392009437084198,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380383849143982,0.3705108165740967,0.3534922897815704,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555181503296,0.2329026311635971,1.0622897148132324,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293885707855225,0.3991151452064514,0.3991151452064514,1.0,1.0,-3.3800976276397705,1.0141823291778564,2.365915298461914,0.2500826716423034,0.9008734226226808,0.9008734226226808,0.0,170.39166259765625,169.0,48605.27734375,0.0,3183.960205078125,1.0,280.05780029296875,283.2391357421875,292.22320556640625,295.354248046875,293.1499938964844,293.1499938964844,279.75,35980.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899148344993592,1.0,0.0,0.0,3.6548590660095215,3.6548831462860094,8.913219176065468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.1640625,0.0,1538.4337158203125,1895.4371337890625,0.0,4214.29345703125,0.9063404202461244,1.0,0.0,3.0,1.0,0.0
12235800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989552855491638,0.4586024582386017,0.4146513342857361,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.99732106924057,0.624854326248169,0.5922377109527588,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.966255247592926,0.5602635741233826,0.392009437084198,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380383849143982,0.3705108165740967,0.3534922897815704,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555181503296,0.2329026311635971,1.0622897148132324,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293885707855225,0.3991151452064514,0.3991151452064514,1.0,1.0,-3.3800976276397705,1.0141823291778564,2.365915298461914,0.2500826716423034,0.9008734226226808,0.9008734226226808,0.0,170.39166259765625,169.0,48605.27734375,0.0,3183.960205078125,1.0,280.05780029296875,283.2391357421875,292.22320556640625,295.354248046875,293.1499938964844,293.1499938964844,279.75,35980.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899148344993592,1.0,0.0,0.0,3.6548590660095215,3.6548831462860094,8.913219176065468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.1640625,0.0,1538.4337158203125,1895.4371337890625,0.0,4214.29345703125,0.9063404202461244,1.0,0.0,3.0,1.0,0.0
12235860,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975139260292053,0.4562017321586609,0.4127264022827148,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967321753501892,0.6230328679084778,0.5908097624778748,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678817391395568,0.5629152059555054,0.3940030336380005,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378017544746399,0.369969367980957,0.3531799912452698,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223018407821655,0.2324644476175308,1.061112880706787,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289166808128357,0.3983114659786224,0.3983114659786224,1.0,1.0,-3.3766801357269287,1.0106961727142334,2.365983963012696,0.2475329488515854,0.8966388702392578,0.8966388702392578,0.0,170.2530059814453,172.0,49673.1640625,0.0,3175.484375,1.0,279.7582397460937,283.0152893066406,292.22271728515625,295.4336853027344,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484055519104,3.6484296321868896,8.881769986146537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.92333984375,0.0,1532.8204345703125,1895.4371337890625,0.0,4300.0,0.905035436153412,1.0,0.0,3.0,1.0,0.0
12235920,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975139260292053,0.4562017321586609,0.4127264022827148,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967321753501892,0.6230328679084778,0.5908097624778748,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678817391395568,0.5629152059555054,0.3940030336380005,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378017544746399,0.369969367980957,0.3531799912452698,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223018407821655,0.2324644476175308,1.061112880706787,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289166808128357,0.3983114659786224,0.3983114659786224,1.0,1.0,-3.3766801357269287,1.0106961727142334,2.365983963012696,0.2475329488515854,0.8966388702392578,0.8966388702392578,0.0,170.2530059814453,172.0,49673.1640625,0.0,3175.484375,1.0,279.7582397460937,283.0152893066406,292.22271728515625,295.4336853027344,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484055519104,3.6484296321868896,8.881769986146537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.92333984375,0.0,1532.8204345703125,1895.4371337890625,0.0,4300.0,0.905035436153412,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8952144980430603,0.455354779958725,0.4114947915077209,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952422380447388,0.6225346922874451,0.5898719429969788,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9684622883796692,0.5670112371444702,0.3964910805225372,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365669846534729,0.3701804876327514,0.3530990779399872,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210910320281982,0.232436716556549,1.0601797103881836,284.9089050292969,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100646972656,1.0,0.6293256282806396,0.3975077867507934,0.3975077867507934,1.0,1.0,-3.375829696655273,1.0081104040145874,2.3677191734313965,0.2450380176305771,0.8974153995513916,0.8974153995513916,0.0,171.07241821289062,175.0,48515.14453125,0.0,3178.32568359375,1.0,280.0421142578125,283.2207336425781,292.12939453125,295.2041320800781,293.1499938964844,293.1499938964844,280.3500061035156,36083.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913362860679626,1.0,0.0,0.0,3.644551515579224,3.644575357437134,8.863014500093414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.97900390625,0.0,1527.741943359375,1895.4371337890625,0.0,4226.45703125,0.9041271805763244,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8952144980430603,0.455354779958725,0.4114947915077209,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952422380447388,0.6225346922874451,0.5898719429969788,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9684622883796692,0.5670112371444702,0.3964910805225372,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365669846534729,0.3701804876327514,0.3530990779399872,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210910320281982,0.232436716556549,1.0601797103881836,284.9089050292969,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100646972656,1.0,0.6293256282806396,0.3975077867507934,0.3975077867507934,1.0,1.0,-3.375829696655273,1.0081104040145874,2.3677191734313965,0.2450380176305771,0.8974153995513916,0.8974153995513916,0.0,171.07241821289062,175.0,48515.14453125,0.0,3178.32568359375,1.0,280.0421142578125,283.2207336425781,292.12939453125,295.2041320800781,293.1499938964844,293.1499938964844,280.3500061035156,36083.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913362860679626,1.0,0.0,0.0,3.644551515579224,3.644575357437134,8.863014500093414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.97900390625,0.0,1527.741943359375,1895.4371337890625,0.0,4226.45703125,0.9041271805763244,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8949422240257263,0.4554993510246277,0.4114437997341156,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9951112866401672,0.6229007840156555,0.5900099873542786,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695469737052916,0.5696098804473877,0.3981505930423736,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366276025772095,0.3706982731819153,0.3534499108791351,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.721095621585846,0.2327282130718231,1.0610089302062988,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299894452095032,0.3971059620380401,0.3971059620380401,1.0,1.0,-3.3793435096740723,1.0081729888916016,2.3711705207824707,0.2442846298217773,0.8993889689445496,0.8993889689445496,0.0,171.3734588623047,175.0,47527.27734375,0.0,3187.97998046875,1.0,280.29864501953125,283.3965759277344,292.088623046875,295.0403137207031,293.1499938964844,293.1499938964844,280.3500061035156,35975.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829184412956238,1.0,0.0,0.0,3.645224332809448,3.6452484130859375,8.866288112585607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.23583984375,0.0,1527.6817626953125,1895.4371337890625,0.0,4154.03955078125,0.9042403697967528,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952087163925171,0.4558764100074768,0.4117312729358673,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9953753352165222,0.6235557198524475,0.590539276599884,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9711133241653442,0.5724450945854187,0.4000698924064636,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371292352676392,0.3714290857315063,0.3540673851966858,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215152978897095,0.233197808265686,1.062800049781799,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309719085693359,0.3967488706111908,0.3967488706111908,1.0,1.0,-3.385526657104492,1.0092709064483645,2.376255750656128,0.2439808994531631,0.900864839553833,0.900864839553833,0.0,171.6134490966797,178.0,47450.40625,0.0,3203.323974609375,1.0,280.34185791015625,283.4473571777344,292.10223388671875,295.0912475585937,293.1499938964844,293.1499938964844,280.04998779296875,35886.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789435863494872,1.0,0.0,0.0,3.648170709609986,3.6481947898864746,8.880626864993246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.0361328125,0.0,1530.2843017578125,1895.4371337890625,0.0,4119.53369140625,0.9048073291778564,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922861814498901,0.4548827111721039,0.4114127457141876,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.993308424949646,0.623259425163269,0.5908381938934326,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708772301673888,0.5764927864074707,0.4032810032367706,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354752659797668,0.3719406127929687,0.3549281060695648,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201408743858337,0.2335455119609832,1.06565523147583,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.633185625076294,0.3960346579551697,0.3960346579551697,1.0,1.0,-3.3938472270965576,1.0100659132003784,2.3837814331054688,0.2431334853172302,0.8993678092956543,0.8993678092956543,0.0,173.70594787597656,181.0,48635.75,0.0,3234.291748046875,1.0,280.0578308105469,283.24609375,292.1750793457031,295.3017883300781,293.1499938964844,293.1499938964844,280.3500061035156,35995.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990201473236084,1.0,0.0,0.0,3.6490418910980233,3.649065971374512,8.884867952474451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.74755859375,0.0,1532.0697021484375,1895.4371337890625,0.0,4216.74853515625,0.9050519466400146,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922861814498901,0.4548827111721039,0.4114127457141876,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.993308424949646,0.623259425163269,0.5908381938934326,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708772301673888,0.5764927864074707,0.4032810032367706,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354752659797668,0.3719406127929687,0.3549281060695648,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201408743858337,0.2335455119609832,1.06565523147583,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.633185625076294,0.3960346579551697,0.3960346579551697,1.0,1.0,-3.3938472270965576,1.0100659132003784,2.3837814331054688,0.2431334853172302,0.8993678092956543,0.8993678092956543,0.0,173.70594787597656,181.0,48635.75,0.0,3234.291748046875,1.0,280.0578308105469,283.24609375,292.1750793457031,295.3017883300781,293.1499938964844,293.1499938964844,280.3500061035156,35995.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990201473236084,1.0,0.0,0.0,3.6490418910980233,3.649065971374512,8.884867952474451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.74755859375,0.0,1532.0697021484375,1895.4371337890625,0.0,4216.74853515625,0.9050519466400146,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882719874382019,0.454613983631134,0.4108833372592926,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902086853981018,0.6234586238861084,0.590764582157135,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695440530776978,0.5812711715698242,0.4063685238361358,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328309655189514,0.3727138042449951,0.3555311560630798,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178277373313904,0.2340050637722015,1.06749427318573,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353992223739624,0.3953204751014709,0.3953204751014709,1.0,1.0,-3.3997631072998047,1.0100406408309937,2.389722347259521,0.241717129945755,0.9027194380760192,0.9027194380760192,0.0,176.3327178955078,184.0,47583.40234375,0.0,3263.027587890625,1.0,280.3421630859375,283.4516296386719,292.1037292480469,295.1140441894531,293.1499938964844,293.1499938964844,280.04998779296875,35845.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815917015075684,1.0,0.0,0.0,3.654067516326904,3.6540915966033936,8.90935893949063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.51708984375,0.0,1536.53955078125,1895.4371337890625,0.0,4142.5439453125,0.9060944318771362,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882719874382019,0.454613983631134,0.4108833372592926,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902086853981018,0.6234586238861084,0.590764582157135,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695440530776978,0.5812711715698242,0.4063685238361358,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328309655189514,0.3727138042449951,0.3555311560630798,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178277373313904,0.2340050637722015,1.06749427318573,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353992223739624,0.3953204751014709,0.3953204751014709,1.0,1.0,-3.3997631072998047,1.0100406408309937,2.389722347259521,0.241717129945755,0.9027194380760192,0.9027194380760192,0.0,176.3327178955078,184.0,47583.40234375,0.0,3263.027587890625,1.0,280.3421630859375,283.4516296386719,292.1037292480469,295.1140441894531,293.1499938964844,293.1499938964844,280.04998779296875,35845.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815917015075684,1.0,0.0,0.0,3.654067516326904,3.6540915966033936,8.90935893949063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.51708984375,0.0,1536.53955078125,1895.4371337890625,0.0,4142.5439453125,0.9060944318771362,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837857246398926,0.453358381986618,0.4102849960327148,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865709543228148,0.6227611899375916,0.5906467437744141,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.96766996383667,0.5851090550422668,0.4094109833240509,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298228979110718,0.3729625642299652,0.3561399281024933,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151697874069214,0.2341385334730148,1.069469332695007,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377584338188171,0.3944262862205505,0.3944262862205505,1.0,1.0,-3.405679941177368,1.0094887018203735,2.396191358566284,0.2400148957967758,0.9012427926063538,0.9012427926063538,0.0,179.3383331298828,187.0,48748.79296875,0.0,3294.048583984375,1.0,280.05780029296875,283.2475891113281,292.1592102050781,295.2961730957031,293.1499938964844,293.1499938964844,279.75,35970.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925993084907532,1.0,0.0,0.0,3.655886650085449,3.6559107303619385,8.918231060306425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.6025390625,0.0,1539.50537109375,1895.4371337890625,0.0,4237.24267578125,0.9065637588500975,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837857246398926,0.453358381986618,0.4102849960327148,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865709543228148,0.6227611899375916,0.5906467437744141,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.96766996383667,0.5851090550422668,0.4094109833240509,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298228979110718,0.3729625642299652,0.3561399281024933,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151697874069214,0.2341385334730148,1.069469332695007,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377584338188171,0.3944262862205505,0.3944262862205505,1.0,1.0,-3.405679941177368,1.0094887018203735,2.396191358566284,0.2400148957967758,0.9012427926063538,0.9012427926063538,0.0,179.3383331298828,187.0,48748.79296875,0.0,3294.048583984375,1.0,280.05780029296875,283.2475891113281,292.1592102050781,295.2961730957031,293.1499938964844,293.1499938964844,279.75,35970.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925993084907532,1.0,0.0,0.0,3.655886650085449,3.6559107303619385,8.918231060306425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.6025390625,0.0,1539.50537109375,1895.4371337890625,0.0,4237.24267578125,0.9065637588500975,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764063119888306,0.4508974850177765,0.4084579646587372,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.9801473021507264,0.620681881904602,0.5891404747962952,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627906680107116,0.5877760648727417,0.4115379452705383,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244291543960571,0.372272789478302,0.3558516800403595,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101174592971802,0.2335393279790878,1.0683419704437256,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395103931427002,0.3935320973396301,0.3935320973396301,1.0,1.0,-3.4025356769561768,1.005814552307129,2.3967208862304688,0.2371721565723419,0.8971254825592041,0.8971254825592041,0.0,183.4781646728516,190.0,49825.10546875,0.0,3310.8916015625,1.0,279.7582092285156,283.02392578125,292.1722106933594,295.3870544433594,293.1499938964844,293.1499938964844,280.04998779296875,36178.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649878740310669,3.649902820587158,8.88894419404096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.9853515625,0.0,1534.369140625,1895.4371337890625,0.0,4300.0,0.9053565859794616,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764063119888306,0.4508974850177765,0.4084579646587372,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.9801473021507264,0.620681881904602,0.5891404747962952,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627906680107116,0.5877760648727417,0.4115379452705383,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244291543960571,0.372272789478302,0.3558516800403595,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101174592971802,0.2335393279790878,1.0683419704437256,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395103931427002,0.3935320973396301,0.3935320973396301,1.0,1.0,-3.4025356769561768,1.005814552307129,2.3967208862304688,0.2371721565723419,0.8971254825592041,0.8971254825592041,0.0,183.4781646728516,190.0,49825.10546875,0.0,3310.8916015625,1.0,279.7582092285156,283.02392578125,292.1722106933594,295.3870544433594,293.1499938964844,293.1499938964844,280.04998779296875,36178.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649878740310669,3.649902820587158,8.88894419404096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.9853515625,0.0,1534.369140625,1895.4371337890625,0.0,4300.0,0.9053565859794616,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8730388879776001,0.4501727819442749,0.4075593948364258,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770176410675048,0.6200299859046936,0.5883058309555054,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.960604965686798,0.5896046757698059,0.412610799074173,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219057321548462,0.3721350133419037,0.3556190431118011,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7076035141944885,0.2333308458328247,1.0672621726989746,284.87481689453125,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.8810729980469,1.0,0.6402122378349304,0.3930850028991699,0.3930850028991699,1.0,1.0,-3.400156259536743,1.0037091970443726,2.39644718170166,0.2355305254459381,0.89776611328125,0.89776611328125,0.0,185.3707275390625,190.0,48799.984375,0.0,3316.42431640625,1.0,280.0013122558594,283.1821594238281,292.0946960449219,295.1584777832031,293.1499938964844,293.1499938964844,280.04998779296875,36127.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970954060554504,1.0,0.0,0.0,3.6472344398498535,3.647258520126343,8.876068591234798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.6328125,0.0,1531.04931640625,1895.4371337890625,0.0,4275.46044921875,0.9047828912734984,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712474703788757,0.4499929547309875,0.4072628915309906,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752737283706664,0.6199334263801575,0.5880594253540039,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.960046648979187,0.5919650197029114,0.414140909910202,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8206155300140381,0.3723628222942352,0.3557417094707489,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062626481056213,0.2333836555480957,1.067231297492981,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.1573791503906,297.259765625,284.9179992675781,1.0,0.6410625576972961,0.3927357196807861,0.3927357196807861,1.0,1.0,-3.401446580886841,1.0031225681304932,2.398324012756348,0.2345746010541916,0.8980042338371277,0.8980042338371277,0.0,186.6115264892578,193.0,48660.57421875,0.0,3326.613525390625,1.0,280.0422668457031,283.22882080078125,292.0795593261719,295.1629638671875,293.1499938964844,293.1499938964844,280.3500061035156,36071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936847686767578,1.0,0.0,0.0,3.646477460861206,3.646501302719116,8.87238400082424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.4365234375,0.0,1529.7896728515625,1895.4371337890625,0.0,4246.49462890625,0.904549241065979,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8696170449256897,0.4504608511924743,0.4074993729591369,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.973646640777588,0.6207062602043152,0.5885457992553711,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609650373458862,0.5975344777107239,0.4178448915481567,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196984529495239,0.3735132217407226,0.3566637933254242,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052906155586243,0.2340485006570816,1.0696274042129517,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.1608581542969,297.27301025390625,285.1019592285156,1.0,0.6432702541351318,0.3920370936393738,0.3920370936393738,1.0,1.0,-3.410751819610596,1.0042693614959717,2.406482458114624,0.2335456311702728,0.9015400409698486,0.9015400409698486,0.0,188.39871215820312,196.0,47589.72265625,0.0,3358.534912109375,1.0,280.3417358398437,283.4543762207031,292.0512084960937,295.04840087890625,293.1499938964844,293.1499938964844,280.04998779296875,35875.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981773555278778,1.0,0.0,0.0,3.650501012802124,3.650524854660034,8.891975085134618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.9169921875,0.0,1532.7960205078125,1895.4371337890625,0.0,4144.12060546875,0.9053211808204652,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8696170449256897,0.4504608511924743,0.4074993729591369,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.973646640777588,0.6207062602043152,0.5885457992553711,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609650373458862,0.5975344777107239,0.4178448915481567,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196984529495239,0.3735132217407226,0.3566637933254242,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052906155586243,0.2340485006570816,1.0696274042129517,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.1608581542969,297.27301025390625,285.1019592285156,1.0,0.6432702541351318,0.3920370936393738,0.3920370936393738,1.0,1.0,-3.410751819610596,1.0042693614959717,2.406482458114624,0.2335456311702728,0.9015400409698486,0.9015400409698486,0.0,188.39871215820312,196.0,47589.72265625,0.0,3358.534912109375,1.0,280.3417358398437,283.4543762207031,292.0512084960937,295.04840087890625,293.1499938964844,293.1499938964844,280.04998779296875,35875.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981773555278778,1.0,0.0,0.0,3.650501012802124,3.650524854660034,8.891975085134618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.9169921875,0.0,1532.7960205078125,1895.4371337890625,0.0,4144.12060546875,0.9053211808204652,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663104772567749,0.4494422376155853,0.4071756899356842,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704057574272156,0.6201720237731934,0.5886452198028564,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600507616996764,0.6016622185707092,0.4211410582065582,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175458908081055,0.3739317059516907,0.3574636280536651,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032651901245117,0.2343151271343231,1.0722373723983765,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457287073135376,0.3913384974002838,0.3913384974002838,1.0,1.0,-3.418560743331909,1.0048794746398926,2.413681507110596,0.2325911968946457,0.9001315832138062,0.9001315832138062,0.0,191.1690826416016,199.0,48775.32421875,0.0,3392.844482421875,1.0,280.0578308105469,283.2528686523437,292.12310791015625,295.25787353515625,293.1499938964844,293.1499938964844,279.75,35984.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931932091712952,1.0,0.0,0.0,3.651770830154419,3.651794910430908,8.898162491277617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.5810546875,0.0,1535.0257568359375,1895.4371337890625,0.0,4242.30712890625,0.9056549072265624,1.0,0.0,3.0,1.0,0.0
