time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663104772567749,0.4494422376155853,0.4071756899356842,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704057574272156,0.6201720237731934,0.5886452198028564,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600507616996764,0.6016622185707092,0.4211410582065582,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175458908081055,0.3739317059516907,0.3574636280536651,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032651901245117,0.2343151271343231,1.0722373723983765,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457287073135376,0.3913384974002838,0.3913384974002838,1.0,1.0,-3.418560743331909,1.0048794746398926,2.413681507110596,0.2325911968946457,0.9001315832138062,0.9001315832138062,0.0,191.1690826416016,199.0,48775.32421875,0.0,3392.844482421875,1.0,280.0578308105469,283.2528686523437,292.12310791015625,295.25787353515625,293.1499938964844,293.1499938964844,279.75,35984.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931932091712952,1.0,0.0,0.0,3.651770830154419,3.651794910430908,8.898162491277617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.5810546875,0.0,1535.0257568359375,1895.4371337890625,0.0,4242.30712890625,0.9056549072265624,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.859910786151886,0.4470759034156799,0.4054531753063202,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9637635350227356,0.618079662322998,0.587156355381012,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9557034969329834,0.6044601798057556,0.4233756065368652,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126695156097412,0.3732957541942596,0.3572466969490051,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.6985849738121033,0.2337769716978073,1.0714492797851562,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.75909423828125,1.0,0.6475645303726196,0.3904935717582702,0.3904935717582702,1.0,1.0,-3.416187047958374,1.0016108751296997,2.414576292037964,0.2299781739711761,0.8960862755775452,0.8960862755775452,0.0,195.31553649902344,202.0,49861.99609375,0.0,3411.50439453125,1.0,279.7582397460937,283.0302429199219,292.1416320800781,295.3567810058594,293.1499938964844,293.1499938964844,280.04998779296875,36184.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455397605896,3.6455636024475098,8.867821748026472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.6689453125,0.0,1529.588134765625,1895.4371337890625,0.0,4300.0,0.9043914079666138,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.859910786151886,0.4470759034156799,0.4054531753063202,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9637635350227356,0.618079662322998,0.587156355381012,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9557034969329834,0.6044601798057556,0.4233756065368652,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126695156097412,0.3732957541942596,0.3572466969490051,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.6985849738121033,0.2337769716978073,1.0714492797851562,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.75909423828125,1.0,0.6475645303726196,0.3904935717582702,0.3904935717582702,1.0,1.0,-3.416187047958374,1.0016108751296997,2.414576292037964,0.2299781739711761,0.8960862755775452,0.8960862755775452,0.0,195.31553649902344,202.0,49861.99609375,0.0,3411.50439453125,1.0,279.7582397460937,283.0302429199219,292.1416320800781,295.3567810058594,293.1499938964844,293.1499938964844,280.04998779296875,36184.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455397605896,3.6455636024475098,8.867821748026472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.6689453125,0.0,1529.588134765625,1895.4371337890625,0.0,4300.0,0.9043914079666138,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8553395867347717,0.4462033212184906,0.404301643371582,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586440324783324,0.6172395348548889,0.5860076546669006,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.953263521194458,0.6087707877159119,0.4260623753070831,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8090376257896423,0.3733883500099182,0.3571509718894958,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950380802154541,0.2336413115262985,1.0704766511917114,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491655707359314,0.3896486461162567,0.3896486461162567,1.0,1.0,-3.415353536605835,0.9988653659820556,2.41648817062378,0.2272598147392273,0.8970261216163635,0.8970261216163635,0.0,198.5121917724609,205.0,48699.52734375,0.0,3428.22802734375,1.0,280.0421447753906,283.2349548339844,292.04644775390625,295.1327819824219,293.1499938964844,293.1499938964844,280.3500061035156,36071.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950237274169922,1.0,0.0,0.0,3.6421360969543457,3.642159938812256,8.851270649756771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.37060546875,0.0,1524.9730224609375,1895.4371337890625,0.0,4257.884765625,0.9035792350769044,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8553395867347717,0.4462033212184906,0.404301643371582,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586440324783324,0.6172395348548889,0.5860076546669006,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.953263521194458,0.6087707877159119,0.4260623753070831,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8090376257896423,0.3733883500099182,0.3571509718894958,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950380802154541,0.2336413115262985,1.0704766511917114,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491655707359314,0.3896486461162567,0.3896486461162567,1.0,1.0,-3.415353536605835,0.9988653659820556,2.41648817062378,0.2272598147392273,0.8970261216163635,0.8970261216163635,0.0,198.5121917724609,205.0,48699.52734375,0.0,3428.22802734375,1.0,280.0421447753906,283.2349548339844,292.04644775390625,295.1327819824219,293.1499938964844,293.1499938964844,280.3500061035156,36071.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950237274169922,1.0,0.0,0.0,3.6421360969543457,3.642159938812256,8.851270649756771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.37060546875,0.0,1524.9730224609375,1895.4371337890625,0.0,4257.884765625,0.9035792350769044,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542811274528503,0.4463239312171936,0.4042610824108124,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.957390308380127,0.6174200773239136,0.5860062837600708,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534100890159608,0.6114944219589233,0.427823543548584,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082864284515381,0.3738464713096618,0.3574753999710083,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6942941546440125,0.2338826805353164,1.071217060089111,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501730680465698,0.3892261683940887,0.3892261683940887,1.0,1.0,-3.418696403503418,0.9987637400627136,2.41993260383606,0.2263505607843399,0.8990741968154907,0.8990741968154907,0.0,199.5682983398437,205.0,47705.83984375,0.0,3442.23876953125,1.0,280.298583984375,283.4101257324219,292.0030822753906,294.966064453125,293.1499938964844,293.1499938964844,280.3500061035156,35962.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871334433555604,1.0,0.0,0.0,3.643078565597534,3.643102407455444,8.855852229316952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.0068359375,0.0,1525.19921875,1895.4371337890625,0.0,4190.41552734375,0.9037510752677916,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538711071014404,0.4466733336448669,0.4045458734035492,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9568663239479064,0.6178832054138184,0.586381196975708,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542862772941588,0.614456832408905,0.4298478066921234,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081387877464294,0.3745179772377014,0.3580597639083862,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941429376602173,0.2343052923679351,1.0728987455368042,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513864398002625,0.3888965845108032,0.3888965845108032,1.0,1.0,-3.42464566230774,0.9997953176498412,2.4248502254486084,0.226003885269165,0.9006215929985046,0.9006215929985046,0.0,200.3714599609375,208.0,47627.125,0.0,3460.92822265625,1.0,280.3418273925781,283.46051025390625,292.0145874023437,295.01434326171875,293.1499938964844,293.1499938964844,280.04998779296875,35871.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834493398666382,1.0,0.0,0.0,3.6463003158569336,3.646324157714844,8.871522254594311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.9521484375,0.0,1528.098388671875,1895.4371337890625,0.0,4158.6337890625,0.9043790102005004,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509318232536316,0.4456650018692016,0.4042311012744903,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9534695744514464,0.6172183156013489,0.5863602161407471,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535627961158752,0.6186500191688538,0.4332005083560943,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060428500175476,0.3749038875102997,0.3588343560695648,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006772994995,0.2345600873231887,1.0754799842834473,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538308262825012,0.3882373571395874,0.3882373571395874,1.0,1.0,-3.432324171066284,1.000442624092102,2.4318814277648926,0.2251039892435073,0.8992763757705688,0.8992763757705688,0.0,203.1962738037109,211.0,48814.99609375,0.0,3495.602294921875,1.0,280.057861328125,283.259033203125,292.0849914550781,295.22198486328125,293.1499938964844,293.1499938964844,280.3500061035156,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949413537979126,1.0,0.0,0.0,3.647759199142456,3.647783279418945,8.878623134478403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.1015625,0.0,1530.5252685546875,1895.4371337890625,0.0,4257.18505859375,0.904754102230072,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509318232536316,0.4456650018692016,0.4042311012744903,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9534695744514464,0.6172183156013489,0.5863602161407471,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535627961158752,0.6186500191688538,0.4332005083560943,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060428500175476,0.3749038875102997,0.3588343560695648,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006772994995,0.2345600873231887,1.0754799842834473,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538308262825012,0.3882373571395874,0.3882373571395874,1.0,1.0,-3.432324171066284,1.000442624092102,2.4318814277648926,0.2251039892435073,0.8992763757705688,0.8992763757705688,0.0,203.1962738037109,211.0,48814.99609375,0.0,3495.602294921875,1.0,280.057861328125,283.259033203125,292.0849914550781,295.22198486328125,293.1499938964844,293.1499938964844,280.3500061035156,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949413537979126,1.0,0.0,0.0,3.647759199142456,3.647783279418945,8.878623134478403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.1015625,0.0,1530.5252685546875,1895.4371337890625,0.0,4257.18505859375,0.904754102230072,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475891947746277,0.4453675150871277,0.403700053691864,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494255781173706,0.6170435547828674,0.5859580636024475,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523459672927856,0.623633623123169,0.4364231824874878,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034236431121826,0.3755559921264648,0.3593385219573974,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899580955505371,0.2349329441785812,1.0770002603530884,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293029785156,297.2822570800781,285.11114501953125,1.0,0.6560919880867004,0.3875781595706939,0.3875781595706939,1.0,1.0,-3.4375030994415283,1.0002528429031372,2.4372501373291016,0.223642960190773,0.9027498960494996,0.9027498960494996,0.0,206.2153778076172,214.0,47750.1015625,0.0,3525.630859375,1.0,280.3421630859375,283.46319580078125,292.0120849609375,295.0319519042969,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864779114723206,1.0,0.0,0.0,3.653359889984131,3.653383731842041,8.905907407097402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.7666015625,0.0,1535.63720703125,1895.4371337890625,0.0,4184.7724609375,0.9059253334999084,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475891947746277,0.4453675150871277,0.403700053691864,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494255781173706,0.6170435547828674,0.5859580636024475,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523459672927856,0.623633623123169,0.4364231824874878,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034236431121826,0.3755559921264648,0.3593385219573974,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899580955505371,0.2349329441785812,1.0770002603530884,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293029785156,297.2822570800781,285.11114501953125,1.0,0.6560919880867004,0.3875781595706939,0.3875781595706939,1.0,1.0,-3.4375030994415283,1.0002528429031372,2.4372501373291016,0.223642960190773,0.9027498960494996,0.9027498960494996,0.0,206.2153778076172,214.0,47750.1015625,0.0,3525.630859375,1.0,280.3421630859375,283.46319580078125,292.0120849609375,295.0319519042969,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864779114723206,1.0,0.0,0.0,3.653359889984131,3.653383731842041,8.905907407097402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.7666015625,0.0,1535.63720703125,1895.4371337890625,0.0,4184.7724609375,0.9059253334999084,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441048860549927,0.4441033899784088,0.4030947387218475,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451205134391784,0.6159822940826416,0.585504412651062,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508803486824036,0.6275975704193115,0.4395771920681,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.800673246383667,0.375680536031723,0.359841912984848,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875324249267578,0.2349826842546463,1.078648805618286,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583976149559021,0.386748343706131,0.386748343706131,1.0,1.0,-3.442622900009156,0.9995339512825012,2.443089008331299,0.2219167202711105,0.9013962745666504,0.9013962745666504,0.0,209.43670654296875,217.0,48915.203125,0.0,3556.775390625,1.0,280.05780029296875,283.2586669921875,292.0657653808594,295.2121276855469,293.1499938964844,293.1499938964844,279.75,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997511088848114,1.0,0.0,0.0,3.655730247497559,3.655754327774048,8.917468221625313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.86962890625,0.0,1539.2197265625,1895.4371337890625,0.0,4278.9794921875,0.9065183997154236,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441048860549927,0.4441033899784088,0.4030947387218475,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451205134391784,0.6159822940826416,0.585504412651062,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508803486824036,0.6275975704193115,0.4395771920681,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.800673246383667,0.375680536031723,0.359841912984848,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875324249267578,0.2349826842546463,1.078648805618286,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583976149559021,0.386748343706131,0.386748343706131,1.0,1.0,-3.442622900009156,0.9995339512825012,2.443089008331299,0.2219167202711105,0.9013962745666504,0.9013962745666504,0.0,209.43670654296875,217.0,48915.203125,0.0,3556.775390625,1.0,280.05780029296875,283.2586669921875,292.0657653808594,295.2121276855469,293.1499938964844,293.1499938964844,279.75,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997511088848114,1.0,0.0,0.0,3.655730247497559,3.655754327774048,8.917468221625313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.86962890625,0.0,1539.2197265625,1895.4371337890625,0.0,4278.9794921875,0.9065183997154236,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.8385342359542847,0.4416550993919372,0.4012809991836548,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.938105285167694,0.6135585308074951,0.5836775302886963,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.9468410611152648,0.6303360462188721,0.4417625367641449,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.7958617806434631,0.3748621940612793,0.3594395220279693,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.6831805109977722,0.2342973351478576,1.0771666765213013,284.7647705078125,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.763427734375,1.0,0.6600465178489685,0.3859185576438904,0.3859185576438904,1.0,1.0,-3.438615083694458,0.995725393295288,2.44288969039917,0.2190981358289718,0.8973957300186157,0.8973957300186157,0.0,213.68289184570312,220.0,49989.80859375,0.0,3572.136474609375,1.0,279.75830078125,283.0345458984375,292.0962829589844,295.31573486328125,293.1499938964844,293.1499938964844,280.04998779296875,36163.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65026593208313,3.650290012359619,8.890829690244573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.79931640625,0.0,1534.6898193359375,1895.4371337890625,0.0,4300.0,0.9054328203201294,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.8385342359542847,0.4416550993919372,0.4012809991836548,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.938105285167694,0.6135585308074951,0.5836775302886963,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.9468410611152648,0.6303360462188721,0.4417625367641449,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.7958617806434631,0.3748621940612793,0.3594395220279693,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.6831805109977722,0.2342973351478576,1.0771666765213013,284.7647705078125,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.763427734375,1.0,0.6600465178489685,0.3859185576438904,0.3859185576438904,1.0,1.0,-3.438615083694458,0.995725393295288,2.44288969039917,0.2190981358289718,0.8973957300186157,0.8973957300186157,0.0,213.68289184570312,220.0,49989.80859375,0.0,3572.136474609375,1.0,279.75830078125,283.0345458984375,292.0962829589844,295.31573486328125,293.1499938964844,293.1499938964844,280.04998779296875,36163.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65026593208313,3.650290012359619,8.890829690244573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.79931640625,0.0,1534.6898193359375,1895.4371337890625,0.0,4300.0,0.9054328203201294,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8359947800636292,0.440926045179367,0.4003871977329254,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9347991943359376,0.6127322316169739,0.5826848745346069,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9450882077217102,0.6322374939918518,0.4428705871105194,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.793610155582428,0.3746633231639862,0.3591497540473938,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810895204544067,0.234047919511795,1.0759071111679075,284.88299560546875,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606888175010681,0.3855036497116089,0.3855036497116089,1.0,1.0,-3.4358084201812744,0.9935591220855712,2.442249298095703,0.2174721360206604,0.8980830907821655,0.8980830907821655,0.0,215.6011505126953,220.0,48955.921875,0.0,3576.688720703125,1.0,280.0013427734375,283.1919250488281,292.0198059082031,295.092529296875,293.1499938964844,293.1499938964844,280.04998779296875,36113.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998025298118592,1.0,0.0,0.0,3.6478796005249023,3.647903442382813,8.879208621692669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.56982421875,0.0,1531.662109375,1895.4371337890625,0.0,4298.33544921875,0.9049169421195984,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346468210220337,0.4407300055027008,0.4000815451145172,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9329495429992676,0.6124542355537415,0.5822727680206299,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447978734970092,0.6346900463104248,0.444460928440094,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7924635410308838,0.3748319149017334,0.3592176437377929,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799801588058472,0.2340624332427978,1.0757066011428833,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614758968353271,0.3851874768733978,0.3851874768733978,1.0,1.0,-3.4366910457611084,0.9929057359695436,2.4437851905822754,0.2165220379829406,0.8983645439147949,0.8983645439147949,0.0,216.86085510253903,223.0,48812.7734375,0.0,3586.208984375,1.0,280.04229736328125,283.2380676269531,291.998291015625,295.09283447265625,293.1499938964844,293.1499938964844,280.3500061035156,36058.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973219037055968,1.0,0.0,0.0,3.6473546028137207,3.64737868309021,8.876653510014876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.35400390625,0.0,1530.667724609375,1895.4371337890625,0.0,4277.3779296875,0.9047362208366394,1.0,0.0,3.0,1.0,0.0
12238020,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.833444356918335,0.4411527216434479,0.400283932685852,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.931181788444519,0.6128562092781067,0.5824174284934998,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460311532020568,0.6404604315757751,0.4482997357845306,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916865348815918,0.3758683502674103,0.3600339591503143,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107820510864,0.2346582859754562,1.077795386314392,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635465621948242,0.3845551013946533,0.3845551013946533,1.0,1.0,-3.445209503173828,0.993893027305603,2.4513163566589355,0.2154743671417236,0.9019781351089478,0.9019781351089478,0.0,218.6792755126953,226.0,47731.3984375,0.0,3617.399169921875,1.0,280.3417663574219,283.46258544921875,291.9623718261719,294.9687805175781,293.1499938964844,293.1499938964844,280.04998779296875,35864.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862112998962402,1.0,0.0,0.0,3.651792526245117,3.6518166065216064,8.898268220036698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.84423828125,0.0,1534.1517333984375,1895.4371337890625,0.0,4182.4765625,0.9056023359298706,1.0,0.0,3.0,1.0,0.0
12238080,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.833444356918335,0.4411527216434479,0.400283932685852,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.931181788444519,0.6128562092781067,0.5824174284934998,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460311532020568,0.6404604315757751,0.4482997357845306,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916865348815918,0.3758683502674103,0.3600339591503143,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107820510864,0.2346582859754562,1.077795386314392,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635465621948242,0.3845551013946533,0.3845551013946533,1.0,1.0,-3.445209503173828,0.993893027305603,2.4513163566589355,0.2154743671417236,0.9019781351089478,0.9019781351089478,0.0,218.6792755126953,226.0,47731.3984375,0.0,3617.399169921875,1.0,280.3417663574219,283.46258544921875,291.9623718261719,294.9687805175781,293.1499938964844,293.1499938964844,280.04998779296875,35864.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862112998962402,1.0,0.0,0.0,3.651792526245117,3.6518166065216064,8.898268220036698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.84423828125,0.0,1534.1517333984375,1895.4371337890625,0.0,4182.4765625,0.9056023359298706,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309780955314636,0.4401213824748993,0.3999407887458801,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279011487960817,0.6119742393493652,0.5821855068206787,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456196427345276,0.6446717381477356,0.4516762197017669,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.789856493473053,0.3761669397354126,0.3607254922389984,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.677643358707428,0.2348567098379135,1.0801150798797607,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0950927734375,297.2802124023437,284.94732666015625,1.0,0.6658551692962646,0.3839227557182312,0.3839227557182312,1.0,1.0,-3.452214479446411,0.9943487644195556,2.4578657150268555,0.2145160883665084,0.9006519317626953,0.9006519317626953,0.0,221.4747314453125,229.0,48918.72265625,0.0,3650.79638671875,1.0,280.05780029296875,283.26080322265625,292.0318908691406,295.174560546875,293.1499938964844,293.1499938964844,279.75,35974.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976775050163268,1.0,0.0,0.0,3.6534502506256095,3.6534743309021,8.90634908046195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.43798828125,0.0,1536.8179931640625,1895.4371337890625,0.0,4280.3876953125,0.9060232043266296,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309780955314636,0.4401213824748993,0.3999407887458801,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279011487960817,0.6119742393493652,0.5821855068206787,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456196427345276,0.6446717381477356,0.4516762197017669,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.789856493473053,0.3761669397354126,0.3607254922389984,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.677643358707428,0.2348567098379135,1.0801150798797607,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0950927734375,297.2802124023437,284.94732666015625,1.0,0.6658551692962646,0.3839227557182312,0.3839227557182312,1.0,1.0,-3.452214479446411,0.9943487644195556,2.4578657150268555,0.2145160883665084,0.9006519317626953,0.9006519317626953,0.0,221.4747314453125,229.0,48918.72265625,0.0,3650.79638671875,1.0,280.05780029296875,283.26080322265625,292.0318908691406,295.174560546875,293.1499938964844,293.1499938964844,279.75,35974.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976775050163268,1.0,0.0,0.0,3.6534502506256095,3.6534743309021,8.90634908046195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.43798828125,0.0,1536.8179931640625,1895.4371337890625,0.0,4280.3876953125,0.9060232043266296,1.0,0.0,3.0,1.0,0.0
12238260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260891437530518,0.4377654492855072,0.3982258439064026,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9215028882026672,0.6095625758171082,0.58039391040802,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421547055244446,0.647489607334137,0.4539318382740021,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856394052505493,0.3754055798053741,0.3603936433792114,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738874316215515,0.2342461347579956,1.079016089439392,284.76641845703125,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675394773483276,0.3831465244293213,0.3831465244293213,1.0,1.0,-3.4489989280700684,0.9909704327583312,2.458028554916382,0.2119528502225875,0.8966857194900513,0.8966857194900513,0.0,225.62440490722656,232.0,50006.05078125,0.0,3667.450927734375,1.0,279.7582397460937,283.037841796875,292.0682373046875,295.28680419921875,293.1499938964844,293.1499938964844,280.04998779296875,36173.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647611379623413,3.6476352214813232,8.877902928361436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.95068359375,0.0,1531.8106689453125,1895.4371337890625,0.0,4300.0,0.9048472046852112,1.0,0.0,3.0,1.0,0.0
12238320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260891437530518,0.4377654492855072,0.3982258439064026,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9215028882026672,0.6095625758171082,0.58039391040802,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421547055244446,0.647489607334137,0.4539318382740021,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856394052505493,0.3754055798053741,0.3603936433792114,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738874316215515,0.2342461347579956,1.079016089439392,284.76641845703125,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675394773483276,0.3831465244293213,0.3831465244293213,1.0,1.0,-3.4489989280700684,0.9909704327583312,2.458028554916382,0.2119528502225875,0.8966857194900513,0.8966857194900513,0.0,225.62440490722656,232.0,50006.05078125,0.0,3667.450927734375,1.0,279.7582397460937,283.037841796875,292.0682373046875,295.28680419921875,293.1499938964844,293.1499938964844,280.04998779296875,36173.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647611379623413,3.6476352214813232,8.877902928361436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.95068359375,0.0,1531.8106689453125,1895.4371337890625,0.0,4300.0,0.9048472046852112,1.0,0.0,3.0,1.0,0.0
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235784769058228,0.4370269775390625,0.3972962498664856,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.918187141418457,0.608661949634552,0.5793053507804871,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.940507709980011,0.6497157216072083,0.4552316069602966,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834246754646301,0.3752242624759674,0.3601054847240448,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718522310256958,0.2340120822191238,1.0777925252914429,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682838797569275,0.3827118575572967,0.3827118575572967,1.0,1.0,-3.4463086128234863,0.9887827038764954,2.457525968551636,0.2102596163749694,0.8974697589874268,0.8974697589874268,0.0,227.71974182128903,232.0,48939.44921875,0.0,3673.271484375,1.0,280.0108642578125,283.2060852050781,291.9871520996094,295.0633239746094,293.1499938964844,293.1499938964844,280.04998779296875,36108.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998077154159546,1.0,0.0,0.0,3.645073652267456,3.645097494125366,8.865554264048114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.1689453125,0.0,1528.5045166015625,1895.4371337890625,0.0,4298.37939453125,0.9042832851409912,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8225367665290833,0.4368696808815002,0.3970651626586914,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167414903640748,0.6083932518959045,0.57894366979599,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.940394163131714,0.651909589767456,0.4566741585731506,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825524210929871,0.3753784894943237,0.3601848483085632,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710187792778015,0.2340426445007324,1.0777370929718018,284.92657470703125,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689946055412292,0.3823703229427337,0.3823703229427337,1.0,1.0,-3.4473536014556885,0.9881176352500916,2.459235906600952,0.209277331829071,0.8976882100105286,0.8976882100105286,0.0,228.81173706054688,235.0,48833.63671875,0.0,3682.250244140625,1.0,280.0421447753906,283.2416687011719,291.97100830078125,295.0664978027344,293.1499938964844,293.1499938964844,280.3500061035156,36062.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980751872062684,1.0,0.0,0.0,3.644555807113648,3.6445798873901367,8.863035532158392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.95556640625,0.0,1527.58837890625,1895.4371337890625,0.0,4283.75146484375,0.9041137099266052,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217176198959351,0.4369685649871826,0.3970089256763458,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.91557776927948,0.6084039211273193,0.5787857174873352,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.940714418888092,0.6547043919563293,0.4584782421588897,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819373607635498,0.3757787644863128,0.3604548275470733,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704316139221191,0.2342534512281417,1.078338384628296,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699292659759521,0.3819822072982788,0.3819822072982788,1.0,1.0,-3.450308084487915,0.9879484176635742,2.462359666824341,0.2083725333213806,0.8997654318809509,0.8997654318809509,0.0,229.86729431152344,235.0,47833.68359375,0.0,3695.671630859375,1.0,280.29864501953125,283.4164123535156,291.9247436523437,294.89617919921875,293.1499938964844,293.1499938964844,280.3500061035156,35953.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906508326530457,1.0,0.0,0.0,3.645649671554565,3.645673751831055,8.868357213032141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.35400390625,0.0,1527.989501953125,1895.4371337890625,0.0,4220.59521484375,0.9043200016021729,1.0,0.0,3.0,1.0,0.0
12238560,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214187622070312,0.4372922480106354,0.3972722589969635,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9150701761245728,0.6086949706077576,0.57900071144104,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416790008544922,0.657737672328949,0.4605533182621002,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818425893783569,0.3763928711414337,0.3609859645366668,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703402996063232,0.2346474081277847,1.0798916816711426,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710687279701233,0.3816867768764496,0.3816867768764496,1.0,1.0,-3.4558820724487305,0.9889073967933656,2.4669747352600098,0.2080231755971908,0.9013392925262452,0.9013392925262452,0.0,230.6734619140625,238.0,47753.6953125,0.0,3714.03955078125,1.0,280.34185791015625,283.4665222167969,291.9346923828125,294.9420166015625,293.1499938964844,293.1499938964844,280.04998779296875,35864.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871572256088256,1.0,0.0,0.0,3.64900016784668,3.64902400970459,8.884664453034929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.86962890625,0.0,1531.042724609375,1895.4371337890625,0.0,4190.6201171875,0.9049776792526244,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191043734550476,0.4362674057483673,0.3969344794750213,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120646119117736,0.6077166795730591,0.5786784291267395,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413841962814332,0.6619499921798706,0.4639423489570617,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801597118377686,0.3766572475433349,0.3616500198841095,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326763153076,0.2348431795835495,1.0822207927703855,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733607649803162,0.3810959160327911,0.3810959160327911,1.0,1.0,-3.462778329849243,0.989424467086792,2.473353862762451,0.2071444392204284,0.9000560641288757,0.9000560641288757,0.0,233.50770568847656,241.0,48945.4765625,0.0,3747.683349609375,1.0,280.0578308105469,283.26495361328125,292.0056457519531,295.14910888671875,293.1499938964844,293.1499938964844,279.75,35972.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986189603805542,1.0,0.0,0.0,3.650734424591065,3.6507585048675537,8.893111953511834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.119140625,0.0,1533.7774658203125,1895.4371337890625,0.0,4288.34716796875,0.905414342880249,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191043734550476,0.4362674057483673,0.3969344794750213,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120646119117736,0.6077166795730591,0.5786784291267395,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413841962814332,0.6619499921798706,0.4639423489570617,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801597118377686,0.3766572475433349,0.3616500198841095,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326763153076,0.2348431795835495,1.0822207927703855,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733607649803162,0.3810959160327911,0.3810959160327911,1.0,1.0,-3.462778329849243,0.989424467086792,2.473353862762451,0.2071444392204284,0.9000560641288757,0.9000560641288757,0.0,233.50770568847656,241.0,48945.4765625,0.0,3747.683349609375,1.0,280.0578308105469,283.26495361328125,292.0056457519531,295.14910888671875,293.1499938964844,293.1499938964844,279.75,35972.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986189603805542,1.0,0.0,0.0,3.650734424591065,3.6507585048675537,8.893111953511834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.119140625,0.0,1533.7774658203125,1895.4371337890625,0.0,4288.34716796875,0.905414342880249,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8144360780715942,0.4339219033718109,0.3952296674251556,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063998460769652,0.605217695236206,0.5768043994903564,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381781816482544,0.664736270904541,0.4661805331707001,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762569785118103,0.3758543729782104,0.3612818717956543,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.6654956340789795,0.2342218309640884,1.0810878276824951,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750163435935974,0.3805050551891327,0.3805050551891327,1.0,1.0,-3.459370374679565,0.9865164160728456,2.472853899002075,0.2050853371620178,0.8961374759674072,0.8961374759674072,0.0,237.6819610595703,244.0,50036.13671875,0.0,3763.973388671875,1.0,279.7582397460937,283.04217529296875,292.0479736328125,295.26678466796875,293.1499938964844,293.1499938964844,280.04998779296875,36170.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645007848739624,3.645031690597534,8.865234235599928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.18310546875,0.0,1528.8955078125,1895.4371337890625,0.0,4300.0,0.9042630195617676,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8144360780715942,0.4339219033718109,0.3952296674251556,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063998460769652,0.605217695236206,0.5768043994903564,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381781816482544,0.664736270904541,0.4661805331707001,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762569785118103,0.3758543729782104,0.3612818717956543,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.6654956340789795,0.2342218309640884,1.0810878276824951,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750163435935974,0.3805050551891327,0.3805050551891327,1.0,1.0,-3.459370374679565,0.9865164160728456,2.472853899002075,0.2050853371620178,0.8961374759674072,0.8961374759674072,0.0,237.6819610595703,244.0,50036.13671875,0.0,3763.973388671875,1.0,279.7582397460937,283.04217529296875,292.0479736328125,295.26678466796875,293.1499938964844,293.1499938964844,280.04998779296875,36170.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645007848739624,3.645031690597534,8.865234235599928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.18310546875,0.0,1528.8955078125,1895.4371337890625,0.0,4300.0,0.9042630195617676,1.0,0.0,3.0,1.0,0.0
