time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238860,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8109762668609619,0.4330198168754577,0.3940688967704773,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9023157954216005,0.6039534211158752,0.5752691626548767,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365997910499572,0.6691562533378601,0.4689157009124756,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.7733941078186035,0.3757836818695068,0.3610334098339081,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628601551055908,0.2340046614408493,1.079753875732422,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764365434646606,0.3798047602176666,0.3798047602176666,1.0,1.0,-3.4575002193450928,0.983816921710968,2.473683357238769,0.2025987952947616,0.897182822227478,0.897182822227478,0.0,240.8832244873047,247.0,48864.11328125,0.0,3778.30224609375,1.0,280.0421142578125,283.24578857421875,291.9527282714844,295.0495300292969,293.1499938964844,293.1499938964844,280.3500061035156,36058.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985709190368652,1.0,0.0,0.0,3.6421010494232178,3.642124891281128,8.851100119500188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.4873046875,0.0,1524.8363037109375,1895.4371337890625,0.0,4287.94140625,0.9035621285438538,1.0,0.0,3.0,1.0,0.0
12238920,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8109762668609619,0.4330198168754577,0.3940688967704773,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9023157954216005,0.6039534211158752,0.5752691626548767,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365997910499572,0.6691562533378601,0.4689157009124756,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.7733941078186035,0.3757836818695068,0.3610334098339081,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628601551055908,0.2340046614408493,1.079753875732422,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764365434646606,0.3798047602176666,0.3798047602176666,1.0,1.0,-3.4575002193450928,0.983816921710968,2.473683357238769,0.2025987952947616,0.897182822227478,0.897182822227478,0.0,240.8832244873047,247.0,48864.11328125,0.0,3778.30224609375,1.0,280.0421142578125,283.24578857421875,291.9527282714844,295.0495300292969,293.1499938964844,293.1499938964844,280.3500061035156,36058.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985709190368652,1.0,0.0,0.0,3.6421010494232178,3.642124891281128,8.851100119500188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.4873046875,0.0,1524.8363037109375,1895.4371337890625,0.0,4287.94140625,0.9035621285438538,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8098850250244141,0.4334263503551483,0.3942647576332092,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008721113204956,0.6041547656059265,0.575234591960907,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379194974899292,0.6749967336654663,0.4728026092052459,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727429866790771,0.3767543435096741,0.3617947697639465,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622531414031982,0.2345965206623077,1.081855058670044,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784695982933044,0.3791044652462005,0.3791044652462005,1.0,1.0,-3.4658021926879883,0.984471321105957,2.4813308715820312,0.2012428641319275,0.9008749723434448,0.9008749723434448,0.0,242.757080078125,250.0,47785.3515625,0.0,3809.91650390625,1.0,280.3417053222656,283.4703674316406,291.9177551269531,294.9262084960937,293.1499938964844,293.1499938964844,280.04998779296875,35859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877379536628724,1.0,0.0,0.0,3.646725416183472,3.646749496459961,8.873591923475033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.00439453125,0.0,1528.480224609375,1895.4371337890625,0.0,4195.61328125,0.9044656157493592,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8098850250244141,0.4334263503551483,0.3942647576332092,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008721113204956,0.6041547656059265,0.575234591960907,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379194974899292,0.6749967336654663,0.4728026092052459,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727429866790771,0.3767543435096741,0.3617947697639465,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622531414031982,0.2345965206623077,1.081855058670044,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784695982933044,0.3791044652462005,0.3791044652462005,1.0,1.0,-3.4658021926879883,0.984471321105957,2.4813308715820312,0.2012428641319275,0.9008749723434448,0.9008749723434448,0.0,242.757080078125,250.0,47785.3515625,0.0,3809.91650390625,1.0,280.3417053222656,283.4703674316406,291.9177551269531,294.9262084960937,293.1499938964844,293.1499938964844,280.04998779296875,35859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877379536628724,1.0,0.0,0.0,3.646725416183472,3.646749496459961,8.873591923475033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.00439453125,0.0,1528.480224609375,1895.4371337890625,0.0,4195.61328125,0.9044656157493592,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092618584632874,0.4331704378128052,0.3943763673305511,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001064896583557,0.6038932204246521,0.5753152370452881,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384521842002868,0.6773685216903687,0.4747410118579864,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724125385284424,0.3770460784435272,0.3622824549674988,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.662004292011261,0.2348165661096573,1.083504557609558,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796644330024719,0.3787543177604675,0.3787543177604675,1.0,1.0,-3.470942258834839,0.9851143956184388,2.485827922821045,0.2007947266101837,0.9000543355941772,0.9000543355941772,0.0,243.85641479492188,250.0,48830.8671875,0.0,3829.18212890625,1.0,280.0986633300781,283.314208984375,291.9871826171875,295.1502380371094,293.1499938964844,293.1499938964844,280.04998779296875,35911.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946972131729126,1.0,0.0,0.0,3.64861273765564,3.648636817932129,8.882778956831316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.0859375,0.0,1530.9625244140625,1895.4371337890625,0.0,4255.10986328125,0.9048728942871094,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075963258743286,0.4323984384536743,0.3939212560653686,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982910513877869,0.6030912399291992,0.574828565120697,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377272725105286,0.6791728138923645,0.4761762022972107,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712012529373169,0.3769732713699341,0.362417459487915,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.660991370677948,0.234778955578804,1.084129810333252,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807152032852173,0.3784193098545074,0.3784193098545074,1.0,1.0,-3.4724576473236084,0.9845987558364868,2.487858772277832,0.2000105530023574,0.899642288684845,0.899642288684845,0.0,245.6007537841797,253.0,48980.89453125,0.0,3843.2919921875,1.0,280.05767822265625,283.2689208984375,291.9913024902344,295.1358947753906,293.1499938964844,293.1499938964844,280.3500061035156,35967.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991204142570496,1.0,0.0,0.0,3.648651361465454,3.648675203323364,8.882966540113557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.00146484375,0.0,1531.4229736328125,1895.4371337890625,0.0,4292.5810546875,0.9049449563026428,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049008250236511,0.4320570826530456,0.3933632969856262,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.895280659198761,0.6025208830833435,0.5740621089935303,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371265172958374,0.684209942817688,0.4794111251831054,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692664265632629,0.3774599432945251,0.3627666234970093,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593344211578369,0.2350810915231704,1.0853357315063477,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827777624130249,0.3777492940425873,0.3777492940425873,1.0,1.0,-3.476616144180298,0.9839571714401244,2.492658853530884,0.1982805579900741,0.9032163023948668,0.9032163023948668,0.0,248.6222686767578,256.0,47909.49609375,0.0,3871.620849609375,1.0,280.3421630859375,283.47247314453125,291.92510986328125,294.9515686035156,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902928471565248,1.0,0.0,0.0,3.6547000408172607,3.65472412109375,8.912443831832206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.62451171875,0.0,1537.04248046875,1895.4371337890625,0.0,4217.53076171875,0.9062169790267944,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049008250236511,0.4320570826530456,0.3933632969856262,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.895280659198761,0.6025208830833435,0.5740621089935303,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371265172958374,0.684209942817688,0.4794111251831054,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692664265632629,0.3774599432945251,0.3627666234970093,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593344211578369,0.2350810915231704,1.0853357315063477,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827777624130249,0.3777492940425873,0.3777492940425873,1.0,1.0,-3.476616144180298,0.9839571714401244,2.492658853530884,0.1982805579900741,0.9032163023948668,0.9032163023948668,0.0,248.6222686767578,256.0,47909.49609375,0.0,3871.620849609375,1.0,280.3421630859375,283.47247314453125,291.92510986328125,294.9515686035156,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902928471565248,1.0,0.0,0.0,3.6547000408172607,3.65472412109375,8.912443831832206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.62451171875,0.0,1537.04248046875,1895.4371337890625,0.0,4217.53076171875,0.9062169790267944,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.80202716588974,0.4307749569416046,0.3927330076694488,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921364545822144,0.6010993719100952,0.5732602477073669,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362828135490416,0.6880972981452942,0.4825431108474731,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.767236053943634,0.3774141073226928,0.3631139397621155,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576265096664429,0.2350610941648483,1.0866848230361938,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848825812339783,0.3770792782306671,0.3770792782306671,1.0,1.0,-3.480713129043579,0.9832762479782104,2.497436761856079,0.1967833787202835,0.9019777774810792,0.9019777774810792,0.0,251.8472595214844,259.0,49083.828125,0.0,3901.045166015625,1.0,280.05780029296875,283.2680969238281,291.98846435546875,295.14080810546875,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575324535369873,3.657556533813477,8.926262466957269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.3779296875,0.0,1541.13671875,1895.4371337890625,0.0,4300.0,0.9069129824638368,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.80202716588974,0.4307749569416046,0.3927330076694488,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921364545822144,0.6010993719100952,0.5732602477073669,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362828135490416,0.6880972981452942,0.4825431108474731,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.767236053943634,0.3774141073226928,0.3631139397621155,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576265096664429,0.2350610941648483,1.0866848230361938,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848825812339783,0.3770792782306671,0.3770792782306671,1.0,1.0,-3.480713129043579,0.9832762479782104,2.497436761856079,0.1967833787202835,0.9019777774810792,0.9019777774810792,0.0,251.8472595214844,259.0,49083.828125,0.0,3901.045166015625,1.0,280.05780029296875,283.2680969238281,291.98846435546875,295.14080810546875,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575324535369873,3.657556533813477,8.926262466957269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.3779296875,0.0,1541.13671875,1895.4371337890625,0.0,4300.0,0.9069129824638368,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972543835639954,0.428322285413742,0.3909172713756561,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.887100875377655,0.5983449220657349,0.5711216926574707,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331862330436708,0.690580427646637,0.4845817983150482,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635794281959534,0.3764098882675171,0.3625435829162597,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544221043586731,0.2343007624149322,1.0848848819732666,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863328218460083,0.3764167726039886,0.3764167726039886,1.0,1.0,-3.475567102432251,0.9795734882354736,2.4959936141967773,0.1942928880453109,0.8980967998504639,0.8980967998504639,0.0,256.0897827148437,262.0,50165.91015625,0.0,3913.3232421875,1.0,279.7582092285156,283.0438537597656,292.041748046875,295.26641845703125,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652578830718994,3.6526029109954834,8.902101171770482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.66357421875,0.0,1537.1627197265625,1895.4371337890625,0.0,4300.0,0.9059407114982604,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972543835639954,0.428322285413742,0.3909172713756561,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.887100875377655,0.5983449220657349,0.5711216926574707,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331862330436708,0.690580427646637,0.4845817983150482,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635794281959534,0.3764098882675171,0.3625435829162597,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544221043586731,0.2343007624149322,1.0848848819732666,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863328218460083,0.3764167726039886,0.3764167726039886,1.0,1.0,-3.475567102432251,0.9795734882354736,2.4959936141967773,0.1942928880453109,0.8980967998504639,0.8980967998504639,0.0,256.0897827148437,262.0,50165.91015625,0.0,3913.3232421875,1.0,279.7582092285156,283.0438537597656,292.041748046875,295.26641845703125,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652578830718994,3.6526029109954834,8.902101171770482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.66357421875,0.0,1537.1627197265625,1895.4371337890625,0.0,4300.0,0.9059407114982604,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.794622004032135,0.4274951219558716,0.3898762464523315,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842679262161255,0.5971975922584534,0.5697619915008545,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317142963409424,0.6930402517318726,0.4859919250011444,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615304589271545,0.3761219978332519,0.3621269762516022,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525627374649048,0.2339946627616882,1.0832515954971311,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870529651641846,0.3759927749633789,0.3759927749633789,1.0,1.0,-3.47189998626709,0.9770920276641846,2.4948079586029053,0.1924838125705719,0.8990085124969482,0.8990085124969482,0.0,258.40338134765625,262.0,49054.55078125,0.0,3917.85546875,1.0,280.0208740234375,283.2224426269531,291.96014404296875,295.0479736328125,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650405168533325,3.6504292488098153,8.891507832231582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.91650390625,0.0,1534.1905517578125,1895.4371337890625,0.0,4300.0,0.9054466485977172,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938504815101624,0.4273372590541839,0.3896820843219757,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833686113357544,0.5968807339668274,0.5693930387496948,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317212700843812,0.6947590708732605,0.4871357679367065,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609573602676392,0.3761885166168213,0.3621450662612915,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6520240902900696,0.2339924424886703,1.0831022262573242,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875654458999634,0.3757542967796325,0.3757542967796325,1.0,1.0,-3.4724361896514893,0.976550042629242,2.4958860874176025,0.1917525976896286,0.8991740942001343,0.8991740942001343,0.0,259.2643737792969,265.0,48983.109375,0.0,3924.317626953125,1.0,280.04217529296875,283.2466125488281,291.951171875,295.054443359375,293.1499938964844,293.1499938964844,280.3500061035156,36045.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989758729934692,1.0,0.0,0.0,3.650167465209961,3.65019154548645,8.890350500223576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.80322265625,0.0,1533.6976318359375,1895.4371337890625,0.0,4291.36083984375,0.905356228351593,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930759191513062,0.4273901283740997,0.3895861506462097,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824317455291748,0.5967490673065186,0.5691014528274536,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.932064175605774,0.6974571943283081,0.4888651669025421,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604349255561829,0.3765017688274383,0.3623309433460235,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515406966209412,0.2341627180576324,1.0835084915161133,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751953125,1.0,0.6883946657180786,0.3754230439662933,0.3754230439662933,1.0,1.0,-3.4747564792633057,0.976313292980194,2.498443126678467,0.1909133642911911,0.9012889862060548,0.9012889862060548,0.0,260.3061828613281,265.0,47977.734375,0.0,3936.348876953125,1.0,280.2987976074219,283.4210510253906,291.9073486328125,294.8860778808594,293.1499938964844,293.1499938964844,280.3500061035156,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916027188301086,1.0,0.0,0.0,3.6515109539031982,3.651534795761109,8.89689545147121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.11767578125,0.0,1534.3985595703125,1895.4371337890625,0.0,4228.734375,0.905620276927948,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928043007850647,0.4276677072048187,0.3898079097270965,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820040822029114,0.5969004034996033,0.5691841840744019,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329839944839478,0.7003981471061707,0.490876704454422,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603545188903809,0.3770323693752289,0.3627826571464538,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514782309532166,0.2345216125249862,1.0848957300186155,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165771484375,1.0,0.6894316673278809,0.3751674294471741,0.3751674294471741,1.0,1.0,-3.4797496795654297,0.977165699005127,2.5025839805603027,0.1905816942453384,0.9028982520103456,0.9028982520103456,0.0,261.0999450683594,268.0,47897.80859375,0.0,3953.66552734375,1.0,280.3418884277344,283.4708251953125,291.9206237792969,294.9347839355469,293.1499938964844,293.1499938964844,280.04998779296875,35852.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988031804561615,1.0,0.0,0.0,3.655063629150391,3.65508770942688,8.914216778066475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.80224609375,0.0,1537.70458984375,1895.4371337890625,0.0,4198.138671875,0.9063256978988647,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906478047370911,0.426588624715805,0.3894124031066894,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796356320381165,0.595687747001648,0.5686296820640564,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.932832658290863,0.7043090462684631,0.4940794706344604,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589770555496216,0.3771322071552276,0.3632924258708954,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503864526748657,0.2346539199352264,1.0869377851486206,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915258169174194,0.3746562302112579,0.3746562302112579,1.0,1.0,-3.4855427742004395,0.9775051474571228,2.508037567138672,0.189770296216011,0.90169495344162,0.90169495344162,0.0,263.9128112792969,271.0,49096.29296875,0.0,3985.0556640625,1.0,280.0577697753906,283.2690734863281,292.0002746582031,295.1502990722656,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991436004638672,1.0,0.0,0.0,3.6572089195251465,3.657232999801636,8.924683356781316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.22265625,0.0,1540.9105224609375,1895.4371337890625,0.0,4292.77734375,0.906855046749115,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906478047370911,0.426588624715805,0.3894124031066894,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796356320381165,0.595687747001648,0.5686296820640564,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.932832658290863,0.7043090462684631,0.4940794706344604,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589770555496216,0.3771322071552276,0.3632924258708954,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503864526748657,0.2346539199352264,1.0869377851486206,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915258169174194,0.3746562302112579,0.3746562302112579,1.0,1.0,-3.4855427742004395,0.9775051474571228,2.508037567138672,0.189770296216011,0.90169495344162,0.90169495344162,0.0,263.9128112792969,271.0,49096.29296875,0.0,3985.0556640625,1.0,280.0577697753906,283.2690734863281,292.0002746582031,295.1502990722656,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991436004638672,1.0,0.0,0.0,3.6572089195251465,3.657232999801636,8.924683356781316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.22265625,0.0,1540.9105224609375,1895.4371337890625,0.0,4292.77734375,0.906855046749115,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.7863819599151611,0.4242514669895172,0.3877121210098266,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.8751862645149231,0.5930609703063965,0.5666170716285706,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.9301398396492004,0.7066888809204102,0.496044248342514,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77667236328125,0.7558109164237976,0.3761866986751556,0.3627878129482269,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.6476741433143616,0.2339876145124435,1.085587501525879,284.7764587402344,284.95001220703125,299.85028076171875,288.9699401855469,297.98895263671875,297.2661437988281,284.77508544921875,1.0,0.6929796934127808,0.3741537034511566,0.3741537034511566,1.0,1.0,-3.4812190532684326,0.9745570421218872,2.506661891937256,0.1878827363252639,0.8979051113128662,0.8979051113128662,0.0,267.982421875,271.0,50190.94921875,0.0,3998.286865234375,1.0,279.7586975097656,283.0466003417969,292.0543518066406,295.2807922363281,293.1499938964844,293.1499938964844,279.75,36156.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652063608169556,3.652087688446045,8.899588692656835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.1884765625,0.0,1536.6373291015625,1895.4371337890625,0.0,4300.0,0.9058303833007812,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7863005995750427,0.4242109656333923,0.3876764178276062,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.8751017451286316,0.5930138230323792,0.566574215888977,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.9300844073295592,0.7067301273345947,0.4960724413394928,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.7557489275932312,0.3761676251888275,0.362772524356842,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6476197838783264,0.2339729368686676,1.0855381488800049,284.7758178710937,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745361328125,1.0,0.6929985880851746,0.3741450607776642,0.3741450607776642,1.0,1.0,-3.4810805320739746,0.974485456943512,2.5065951347351074,0.1878416538238525,0.8978575468063354,0.8978575468063354,0.0,268.055419921875,274.0,50190.24609375,0.0,3998.36962890625,1.0,279.7581787109375,283.0459899902344,292.0541076660156,295.27960205078125,293.1499938964844,293.1499938964844,280.04998779296875,36158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651932716369629,3.651956796646118,8.898950909497216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.4091796875,0.0,1536.50537109375,1895.4371337890625,0.0,4300.0,0.9058029651641846,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831361889839172,0.4232470095157623,0.3864690959453583,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716771602630615,0.5915949940681458,0.5649027824401855,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287855625152588,0.7108781933784485,0.4985979199409485,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533604502677917,0.3759400248527527,0.3623757660388946,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454771161079407,0.2337034791707992,1.0839617252349854,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942549347877502,0.3735234141349792,0.3735234141349792,1.0,1.0,-3.4782681465148926,0.9716967940330504,2.5065715312957764,0.1854832470417022,0.8989831805229187,0.8989831805229187,0.0,271.2209167480469,277.0,49015.98046875,0.0,4010.0634765625,1.0,280.04217529296875,283.2493591308594,291.96893310546875,295.0724182128906,293.1499938964844,293.1499938964844,280.3500061035156,36048.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982559084892272,1.0,0.0,0.0,3.6494216918945312,3.649445772171021,8.88671820575837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.3271484375,0.0,1532.8856201171875,1895.4371337890625,0.0,4285.27880859375,0.9051918387413024,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831361889839172,0.4232470095157623,0.3864690959453583,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716771602630615,0.5915949940681458,0.5649027824401855,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287855625152588,0.7108781933784485,0.4985979199409485,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533604502677917,0.3759400248527527,0.3623757660388946,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454771161079407,0.2337034791707992,1.0839617252349854,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942549347877502,0.3735234141349792,0.3735234141349792,1.0,1.0,-3.4782681465148926,0.9716967940330504,2.5065715312957764,0.1854832470417022,0.8989831805229187,0.8989831805229187,0.0,271.2209167480469,277.0,49015.98046875,0.0,4010.0634765625,1.0,280.04217529296875,283.2493591308594,291.96893310546875,295.0724182128906,293.1499938964844,293.1499938964844,280.3500061035156,36048.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982559084892272,1.0,0.0,0.0,3.6494216918945312,3.649445772171021,8.88671820575837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.3271484375,0.0,1532.8856201171875,1895.4371337890625,0.0,4285.27880859375,0.9051918387413024,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821640968322754,0.4235800206661224,0.3866018056869507,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703930974006653,0.5915697813034058,0.564673662185669,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300405979156494,0.7164948582649231,0.5023236870765686,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528079152107239,0.3767592310905456,0.3629949390888214,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450095176696777,0.2342519164085388,1.08586585521698,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961284875869751,0.3729017674922943,0.3729017674922943,1.0,1.0,-3.485658645629883,0.972226858139038,2.5134317874908447,0.1842105537652969,0.9027703404426576,0.9027703404426576,0.0,273.0863342285156,280.0,47941.34765625,0.0,4040.006591796875,1.0,280.3417663574219,283.4740600585937,291.9446105957031,294.9599914550781,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870907068252563,1.0,0.0,0.0,3.6543822288513184,3.654406309127808,8.910892574931495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.158203125,0.0,1536.93115234375,1895.4371337890625,0.0,4190.0478515625,0.906172513961792,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821640968322754,0.4235800206661224,0.3866018056869507,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703930974006653,0.5915697813034058,0.564673662185669,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300405979156494,0.7164948582649231,0.5023236870765686,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528079152107239,0.3767592310905456,0.3629949390888214,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450095176696777,0.2342519164085388,1.08586585521698,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961284875869751,0.3729017674922943,0.3729017674922943,1.0,1.0,-3.485658645629883,0.972226858139038,2.5134317874908447,0.1842105537652969,0.9027703404426576,0.9027703404426576,0.0,273.0863342285156,280.0,47941.34765625,0.0,4040.006591796875,1.0,280.3417663574219,283.4740600585937,291.9446105957031,294.9599914550781,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870907068252563,1.0,0.0,0.0,3.6543822288513184,3.654406309127808,8.910892574931495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.158203125,0.0,1536.93115234375,1895.4371337890625,0.0,4190.0478515625,0.906172513961792,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816141247749329,0.4232981204986572,0.3866854310035705,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.869714081287384,0.5912015438079834,0.5646464824676514,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305458664894104,0.7187093496322632,0.5041713714599609,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525342106819153,0.3769745528697967,0.3634124100208282,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448331475257874,0.2344507277011871,1.0874265432357788,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972419619560242,0.372590959072113,0.372590959072113,1.0,1.0,-3.490334987640381,0.9728019833564758,2.51753306388855,0.183799996972084,0.9019959568977356,0.9019959568977356,0.0,274.18878173828125,280.0,48993.9296875,0.0,4058.531494140625,1.0,280.0984802246094,283.3177490234375,292.01910400390625,295.1896667480469,293.1499938964844,293.1499938964844,280.04998779296875,35901.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939244985580444,1.0,0.0,0.0,3.656447172164917,3.6564712524414062,8.920966365622007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.498046875,0.0,1539.6163330078125,1895.4371337890625,0.0,4248.5361328125,0.9066195487976074,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801363468170166,0.4225080907344818,0.3862126767635345,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681579232215881,0.590313732624054,0.5640708804130554,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299213886260986,0.7203267216682434,0.5054840445518494,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515292167663574,0.3768250346183777,0.3634762167930603,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440300345420837,0.2343911975622177,1.087959051132202,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609375,1.0,0.6982116103172302,0.3722940683364868,0.3722940683364868,1.0,1.0,-3.491377592086792,0.9722294211387634,2.519148111343384,0.1830655038356781,0.9016344547271729,0.9016344547271729,0.0,275.9329528808594,283.0,49144.828125,0.0,4071.599609375,1.0,280.0576477050781,283.2724914550781,292.0279235839844,295.1803283691406,293.1499938964844,293.1499938964844,279.75,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982265830039978,1.0,0.0,0.0,3.656691074371338,3.656714916229248,8.922156098378764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.16357421875,0.0,1540.3001708984375,1895.4371337890625,0.0,4285.03125,0.9067364931106568,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7760395407676697,0.4201341867446899,0.3844811022281647,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.8639323115348816,0.5876542329788208,0.5620176792144775,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.927313506603241,0.7226276397705078,0.5073988437652588,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.748521089553833,0.3758187890052795,0.3629193603992462,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.6414821743965149,0.2337084412574768,1.0865633487701416,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791442871094,1.0,0.6996650695800781,0.371700257062912,0.371700257062912,1.0,1.0,-3.4867897033691406,0.9689189195632936,2.5178709030151367,0.1808495223522186,0.8978585600852966,0.8978585600852966,0.0,280.093505859375,286.0,50238.296875,0.0,4084.6171875,1.0,279.7581787109375,283.04937744140625,292.0794677734375,295.3085327148437,293.1499938964844,293.1499938964844,280.04998779296875,36152.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516225337982178,3.651646614074707,8.897439442989707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.01025390625,0.0,1536.1181640625,1895.4371337890625,0.0,4300.0,0.9057298302650452,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7760395407676697,0.4201341867446899,0.3844811022281647,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.8639323115348816,0.5876542329788208,0.5620176792144775,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.927313506603241,0.7226276397705078,0.5073988437652588,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.748521089553833,0.3758187890052795,0.3629193603992462,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.6414821743965149,0.2337084412574768,1.0865633487701416,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791442871094,1.0,0.6996650695800781,0.371700257062912,0.371700257062912,1.0,1.0,-3.4867897033691406,0.9689189195632936,2.5178709030151367,0.1808495223522186,0.8978585600852966,0.8978585600852966,0.0,280.093505859375,286.0,50238.296875,0.0,4084.6171875,1.0,279.7581787109375,283.04937744140625,292.0794677734375,295.3085327148437,293.1499938964844,293.1499938964844,280.04998779296875,36152.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516225337982178,3.651646614074707,8.897439442989707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.01025390625,0.0,1536.1181640625,1895.4371337890625,0.0,4300.0,0.9057298302650452,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730581760406494,0.4191594123840332,0.3832685053348541,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607372045516968,0.5862229466438293,0.5603446364402771,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260922074317932,0.726686954498291,0.5098556280136108,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462831735610962,0.3755470216274261,0.3624823689460754,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.639495849609375,0.2334342002868652,1.0849717855453491,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.700897216796875,0.3711064755916595,0.3711064755916595,1.0,1.0,-3.4838197231292725,0.9661510586738586,2.5176687240600586,0.1785231828689575,0.8990435600280762,0.8990435600280762,0.0,283.2708435058594,289.0,49064.0078125,0.0,4095.9296875,1.0,280.04217529296875,283.2525634765625,291.9954528808594,295.10162353515625,293.1499938964844,293.1499938964844,280.3500061035156,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977673888206482,1.0,0.0,0.0,3.649341583251953,3.6493656635284415,8.886327691470797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.03271484375,0.0,1532.7503662109375,1895.4371337890625,0.0,4281.14794921875,0.905169665813446,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730581760406494,0.4191594123840332,0.3832685053348541,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607372045516968,0.5862229466438293,0.5603446364402771,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260922074317932,0.726686954498291,0.5098556280136108,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462831735610962,0.3755470216274261,0.3624823689460754,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.639495849609375,0.2334342002868652,1.0849717855453491,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.700897216796875,0.3711064755916595,0.3711064755916595,1.0,1.0,-3.4838197231292725,0.9661510586738586,2.5176687240600586,0.1785231828689575,0.8990435600280762,0.8990435600280762,0.0,283.2708435058594,289.0,49064.0078125,0.0,4095.9296875,1.0,280.04217529296875,283.2525634765625,291.9954528808594,295.10162353515625,293.1499938964844,293.1499938964844,280.3500061035156,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977673888206482,1.0,0.0,0.0,3.649341583251953,3.6493656635284415,8.886327691470797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.03271484375,0.0,1532.7503662109375,1895.4371337890625,0.0,4281.14794921875,0.905169665813446,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.772145688533783,0.419474333524704,0.3833870589733124,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595284223556519,0.5861631035804749,0.5600889921188354,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273093342781068,0.732229471206665,0.5135287046432495,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457592487335205,0.3763201534748077,0.3630596399307251,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390725374221802,0.2339764684438705,1.086854338645935,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027391195297241,0.3706398010253906,0.3706398010253906,1.0,1.0,-3.4910216331481934,0.9670614004135132,2.52396011352539,0.1776538044214248,0.9028874039649964,0.9028874039649964,0.0,285.1514892578125,292.0,47989.69140625,0.0,4125.69482421875,1.0,280.3417663574219,283.4770812988281,291.97283935546875,294.9911193847656,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986469268798828,1.0,0.0,0.0,3.6545350551605225,3.654559135437012,8.911638360586949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.33447265625,0.0,1537.054931640625,1895.4371337890625,0.0,4184.6982421875,0.9062023758888244,1.0,0.0,3.0,1.0,0.0
