time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.772145688533783,0.419474333524704,0.3833870589733124,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595284223556519,0.5861631035804749,0.5600889921188354,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273093342781068,0.732229471206665,0.5135287046432495,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457592487335205,0.3763201534748077,0.3630596399307251,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390725374221802,0.2339764684438705,1.086854338645935,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027391195297241,0.3706398010253906,0.3706398010253906,1.0,1.0,-3.4910216331481934,0.9670614004135132,2.52396011352539,0.1776538044214248,0.9028874039649964,0.9028874039649964,0.0,285.1514892578125,292.0,47989.69140625,0.0,4125.69482421875,1.0,280.3417663574219,283.4770812988281,291.97283935546875,294.9911193847656,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986469268798828,1.0,0.0,0.0,3.6545350551605225,3.654559135437012,8.911638360586949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.33447265625,0.0,1537.054931640625,1895.4371337890625,0.0,4184.6982421875,0.9062023758888244,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710933089256287,0.41884845495224,0.3833043277263641,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583173155784607,0.5853915810585022,0.5598322153091431,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276244044303894,0.7350771427154541,0.5159494280815125,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451490759849548,0.3764512836933136,0.3635112941265106,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386475563049316,0.2341575026512146,1.0887514352798462,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.7042709589004517,0.3703037798404693,0.3703037798404693,1.0,1.0,-3.496361255645752,0.9677616357803344,2.528599739074707,0.1772506386041641,0.9019151926040648,0.9019151926040648,0.0,286.9843444824219,292.0,49144.828125,0.0,4150.4306640625,1.0,280.0716552734375,283.2912292480469,292.0576171875,295.2228088378906,293.1499938964844,293.1499938964844,280.04998779296875,35928.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957156777381896,1.0,0.0,0.0,3.6568470001220703,3.65687108039856,8.922917800191499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.7470703125,0.0,1540.265625,1895.4371337890625,0.0,4263.76171875,0.9067412614822388,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7702434062957764,0.4183960258960724,0.3829891085624695,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574346303939819,0.5848752856254578,0.5594503283500671,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272025227546692,0.7359400391578674,0.5166143774986267,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445629239082336,0.3763397336006164,0.3634979128837585,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381797790527344,0.2341078221797943,1.0889180898666382,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047832012176514,0.3701730966567993,0.3701730966567993,1.0,1.0,-3.496509790420532,0.9674085378646852,2.5291011333465576,0.176881268620491,0.9018104076385498,0.9018104076385498,0.0,288.0127868652344,295.0,49193.34765625,0.0,4156.95556640625,1.0,280.0577697753906,283.2755126953125,292.0566101074219,295.2123107910156,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99756920337677,1.0,0.0,0.0,3.657086849212648,3.657110929489136,8.924087637751654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.0126953125,0.0,1540.6925048828125,1895.4371337890625,0.0,4279.4716796875,0.9068204164505004,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7685279250144958,0.4173201024532318,0.3822810053825378,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556638956069946,0.5836698412895203,0.5585947632789612,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.926211714744568,0.7371455430984497,0.5176737308502197,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433340549468994,0.3759247660636902,0.3633337318897247,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371669769287109,0.2338554114103317,1.088689923286438,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.2670593261719,284.82421875,1.0,0.7055932879447937,0.3699397444725036,0.3699397444725036,1.0,1.0,-3.495436906814575,0.9663442373275756,2.529092788696289,0.1760827749967575,0.8996935486793518,0.8996935486793518,0.0,289.97174072265625,295.0,50206.66796875,0.0,4165.86669921875,1.0,279.801025390625,283.1013488769531,292.1010437011719,295.3761291503906,293.1499938964844,293.1499938964844,279.75,36056.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655807256698608,3.6558313369750977,8.917843956623983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.765625,0.0,1540.064697265625,1895.4371337890625,0.0,4300.0,0.9065706729888916,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664016485214233,0.4160214066505432,0.3812583982944488,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535031080245972,0.5822055339813232,0.5573884844779968,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247179627418518,0.7380908727645874,0.5184309482574463,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417500615119934,0.3752905130386352,0.3629012107849121,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358156204223633,0.2334161847829818,1.0874887704849243,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061976194381714,0.3696350753307342,0.3696350753307342,1.0,1.0,-3.491706132888794,0.964215099811554,2.5274908542633057,0.1747935712337494,0.8980876207351685,0.8980876207351685,0.0,292.1726989746094,298.0,50288.75,0.0,4169.3203125,1.0,279.7580871582031,283.052001953125,292.10577392578125,295.33868408203125,293.1499938964844,293.1499938964844,280.04998779296875,36146.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652261972427368,3.6522860527038574,8.900556167645846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.8349609375,0.0,1536.781982421875,1895.4371337890625,0.0,4300.0,0.9058685302734376,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7636012434959412,0.4150319695472717,0.3800359666347503,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8505173325538635,0.580751359462738,0.5556970238685608,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9235552549362184,0.7420337796211243,0.5207986235618591,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.739643931388855,0.3749791383743286,0.362426221370697,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339561939239502,0.2331323027610778,1.0858556032180786,284.9443054199219,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.9454040527344,1.0,0.7073912024497986,0.3690257668495178,0.3690257668495178,1.0,1.0,-3.48849892616272,0.9613230228424072,2.5271759033203125,0.1723471879959106,0.8993238806724548,0.8993238806724548,0.0,295.3500061035156,301.0,49112.1796875,0.0,4179.9658203125,1.0,280.04217529296875,283.2549743652344,292.0223083496094,295.13140869140625,293.1499938964844,293.1499938964844,280.3500061035156,36035.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973106980323792,1.0,0.0,0.0,3.6502182483673096,3.650242328643799,8.890597769095621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.7568359375,0.0,1533.67919921875,1895.4371337890625,0.0,4277.283203125,0.9053614139556884,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7636012434959412,0.4150319695472717,0.3800359666347503,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8505173325538635,0.580751359462738,0.5556970238685608,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9235552549362184,0.7420337796211243,0.5207986235618591,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.739643931388855,0.3749791383743286,0.362426221370697,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339561939239502,0.2331323027610778,1.0858556032180786,284.9443054199219,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.9454040527344,1.0,0.7073912024497986,0.3690257668495178,0.3690257668495178,1.0,1.0,-3.48849892616272,0.9613230228424072,2.5271759033203125,0.1723471879959106,0.8993238806724548,0.8993238806724548,0.0,295.3500061035156,301.0,49112.1796875,0.0,4179.9658203125,1.0,280.04217529296875,283.2549743652344,292.0223083496094,295.13140869140625,293.1499938964844,293.1499938964844,280.3500061035156,36035.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973106980323792,1.0,0.0,0.0,3.6502182483673096,3.650242328643799,8.890597769095621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.7568359375,0.0,1533.67919921875,1895.4371337890625,0.0,4277.283203125,0.9053614139556884,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.762749433517456,0.4153263866901397,0.38013756275177,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493841886520386,0.5806641578674316,0.5554167628288269,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247276186943054,0.7474781274795532,0.5244017243385315,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391520142555237,0.3757173418998718,0.3629701435565948,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335700154304504,0.2336654216051101,1.0876996517181396,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091931700706482,0.368416428565979,0.368416428565979,1.0,1.0,-3.4954800605773926,0.96172297000885,2.533757209777832,0.1709709912538528,0.9032126069068908,0.9032126069068908,0.0,297.233642578125,289.0,48035.48046875,0.0,4209.38330078125,1.0,280.3417663574219,283.4791564941406,292.0006408691406,295.0219421386719,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859084486961364,1.0,0.0,0.0,3.655622005462648,3.655646085739136,8.916940714698285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.33935546875,0.0,1538.2254638671875,1895.4371337890625,0.0,4179.8671875,0.9064416885375975,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.762749433517456,0.4153263866901397,0.38013756275177,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493841886520386,0.5806641578674316,0.5554167628288269,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247276186943054,0.7474781274795532,0.5244017243385315,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391520142555237,0.3757173418998718,0.3629701435565948,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335700154304504,0.2336654216051101,1.0876996517181396,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091931700706482,0.368416428565979,0.368416428565979,1.0,1.0,-3.4954800605773926,0.96172297000885,2.533757209777832,0.1709709912538528,0.9032126069068908,0.9032126069068908,0.0,297.233642578125,289.0,48035.48046875,0.0,4209.38330078125,1.0,280.3417663574219,283.4791564941406,292.0006408691406,295.0219421386719,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859084486961364,1.0,0.0,0.0,3.655622005462648,3.655646085739136,8.916940714698285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.33935546875,0.0,1538.2254638671875,1895.4371337890625,0.0,4179.8671875,0.9064416885375975,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648671865463257,0.4142602980136871,0.379478245973587,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.85169517993927,0.5793741941452026,0.5544927716255188,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302968382835388,0.7510581016540527,0.5271996855735779,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415741682052612,0.3757199048995971,0.3631108999252319,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357255578041077,0.2338021248579025,1.0884530544281006,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.707086443901062,0.3679476082324981,0.3679476082324981,1.0,1.0,-3.498035192489624,0.9610883593559264,2.5369467735290527,0.169884443283081,0.902147650718689,0.902147650718689,0.0,293.009033203125,277.0,49214.1484375,0.0,4190.80419921875,1.0,280.0577697753906,283.2759094238281,292.0841979980469,295.2422790527344,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969499707221984,1.0,0.0,0.0,3.658338785171509,3.658362865447998,8.930199442147568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.080078125,0.0,1542.060546875,1895.4371337890625,0.0,4274.228515625,0.907097339630127,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648671865463257,0.4142602980136871,0.379478245973587,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.85169517993927,0.5793741941452026,0.5544927716255188,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302968382835388,0.7510581016540527,0.5271996855735779,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415741682052612,0.3757199048995971,0.3631108999252319,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357255578041077,0.2338021248579025,1.0884530544281006,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.707086443901062,0.3679476082324981,0.3679476082324981,1.0,1.0,-3.498035192489624,0.9610883593559264,2.5369467735290527,0.169884443283081,0.902147650718689,0.902147650718689,0.0,293.009033203125,277.0,49214.1484375,0.0,4190.80419921875,1.0,280.0577697753906,283.2759094238281,292.0841979980469,295.2422790527344,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969499707221984,1.0,0.0,0.0,3.658338785171509,3.658362865447998,8.930199442147568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.080078125,0.0,1542.060546875,1895.4371337890625,0.0,4274.228515625,0.907097339630127,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673686742782593,0.4119617044925689,0.3773961663246155,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8546998500823975,0.5767512917518616,0.5520368814468384,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.93680340051651,0.7530912756919861,0.5286157727241516,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444984912872314,0.3747042119503021,0.36210697889328,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.6382088661193848,0.2331708073616027,1.0852046012878418,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025390267372131,0.3674787878990173,0.3674787878990173,1.0,1.0,-3.48917555809021,0.9567884802818298,2.532387018203736,0.1675779074430465,0.8983871936798096,0.8983871936798096,0.0,286.1778869628906,265.0,50271.34375,0.0,4127.09228515625,1.0,279.7581481933594,283.0499572753906,292.12939453125,295.3634033203125,293.1499938964844,293.1499938964844,280.04998779296875,36145.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653562307357788,3.653586387634277,8.906894777283014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.89111328125,0.0,1538.2237548828125,1895.4371337890625,0.0,4300.0,0.906157910823822,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673686742782593,0.4119617044925689,0.3773961663246155,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8546998500823975,0.5767512917518616,0.5520368814468384,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.93680340051651,0.7530912756919861,0.5286157727241516,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444984912872314,0.3747042119503021,0.36210697889328,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.6382088661193848,0.2331708073616027,1.0852046012878418,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025390267372131,0.3674787878990173,0.3674787878990173,1.0,1.0,-3.48917555809021,0.9567884802818298,2.532387018203736,0.1675779074430465,0.8983871936798096,0.8983871936798096,0.0,286.1778869628906,265.0,50271.34375,0.0,4127.09228515625,1.0,279.7581481933594,283.0499572753906,292.12939453125,295.3634033203125,293.1499938964844,293.1499938964844,280.04998779296875,36145.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653562307357788,3.653586387634277,8.906894777283014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.89111328125,0.0,1538.2237548828125,1895.4371337890625,0.0,4300.0,0.906157910823822,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.769221842288971,0.4112679362297058,0.3763223588466644,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568341732025146,0.5758081674575806,0.5507086515426636,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9409011602401732,0.7547316551208496,0.5293170809745789,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464579939842224,0.374402642250061,0.3614774942398071,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6398261785507202,0.2329508364200592,1.082913517951965,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996864080429077,0.3672443628311157,0.3672443628311157,1.0,1.0,-3.483610153198242,0.954280436038971,2.529329776763916,0.1661784499883651,0.8991727232933044,0.8991727232933044,0.0,281.79791259765625,265.0,49212.47265625,0.0,4086.710205078125,1.0,280.0014038085937,283.20574951171875,292.0592346191406,295.1454162597656,293.1499938964844,293.1499938964844,280.04998779296875,36094.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993728399276732,1.0,0.0,0.0,3.651560306549072,3.6515843868255615,8.897136467567179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.46875,0.0,1535.6097412109375,1895.4371337890625,0.0,4294.7119140625,0.9057263731956482,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722602486610413,0.4110852479934692,0.3757914900779724,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601250648498535,0.5753710865974426,0.5499086380004883,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464269876480104,0.7569898366928101,0.5305681824684143,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493980526924133,0.3744710385799408,0.3611945509910583,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422874331474304,0.2330015003681183,1.081647276878357,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408874511719,1.0,0.6968032121658325,0.3670485615730285,0.3670485615730285,1.0,1.0,-3.4816434383392334,0.9530452489852904,2.5285983085632324,0.165236011147499,0.8995428085327148,0.8995428085327148,0.0,276.4442749023437,253.0,49054.1015625,0.0,4049.8515625,1.0,280.0423278808594,283.2505187988281,292.0453796386719,295.1518859863281,293.1499938964844,293.1499938964844,280.3500061035156,36039.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965146780014038,1.0,0.0,0.0,3.651402473449707,3.651426553726196,8.896367944544181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.6240234375,0.0,1535.022216796875,1895.4371337890625,0.0,4270.53955078125,0.9056278467178344,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804115414619446,0.4115257263183594,0.3755035102367401,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688536286354065,0.5753823518753052,0.5491750240325928,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594742059707642,0.7624414563179016,0.5337702631950378,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571877837181091,0.3753226399421692,0.3612970113754272,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489583849906921,0.2336929589509964,1.0815882682800293,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911717653274536,0.3666569292545318,0.3666569292545318,1.0,1.0,-3.484308242797852,0.952713668346405,2.5315945148468018,0.1640875190496444,0.9033129811286926,0.9033129811286926,0.0,264.4130554199219,241.0,47939.23046875,0.0,3985.10400390625,1.0,280.341796875,283.4722595214844,292.0242004394531,295.0406799316406,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846625328063964,1.0,0.0,0.0,3.656524181365967,3.656548261642456,8.921342669054866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.9462890625,0.0,1539.2906494140625,1895.4371337890625,0.0,4169.11865234375,0.9066483974456788,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804115414619446,0.4115257263183594,0.3755035102367401,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688536286354065,0.5753823518753052,0.5491750240325928,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594742059707642,0.7624414563179016,0.5337702631950378,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571877837181091,0.3753226399421692,0.3612970113754272,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489583849906921,0.2336929589509964,1.0815882682800293,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911717653274536,0.3666569292545318,0.3666569292545318,1.0,1.0,-3.484308242797852,0.952713668346405,2.5315945148468018,0.1640875190496444,0.9033129811286926,0.9033129811286926,0.0,264.4130554199219,241.0,47939.23046875,0.0,3985.10400390625,1.0,280.341796875,283.4722595214844,292.0242004394531,295.0406799316406,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846625328063964,1.0,0.0,0.0,3.656524181365967,3.656548261642456,8.921342669054866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.9462890625,0.0,1539.2906494140625,1895.4371337890625,0.0,4169.11865234375,0.9066483974456788,1.0,0.0,3.0,1.0,0.0
12241740,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885393500328064,0.4106312394142151,0.3747227787971496,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778016567230225,0.5742201805114746,0.5480788350105286,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715409874916076,0.7660032510757446,0.5363515019416809,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653012871742249,0.375459611415863,0.3612752556800842,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560640931129456,0.2340119630098343,1.0817865133285522,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854792237281799,0.3662653267383575,0.3662653267383575,1.0,1.0,-3.485381364822388,0.9518536925315856,2.533527612686157,0.1630560904741287,0.9021207094192504,0.9021207094192504,0.0,252.84375,229.0,49101.15234375,0.0,3918.968994140625,1.0,280.0577697753906,283.2680969238281,292.1076965332031,295.2594299316406,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954161047935486,1.0,0.0,0.0,3.658838272094727,3.658862590789795,8.932638024816697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.591796875,0.0,1542.69970703125,1895.4371337890625,0.0,4261.21875,0.9072163701057434,1.0,0.0,3.0,1.0,0.0
12241800,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885393500328064,0.4106312394142151,0.3747227787971496,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778016567230225,0.5742201805114746,0.5480788350105286,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715409874916076,0.7660032510757446,0.5363515019416809,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653012871742249,0.375459611415863,0.3612752556800842,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560640931129456,0.2340119630098343,1.0817865133285522,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854792237281799,0.3662653267383575,0.3662653267383575,1.0,1.0,-3.485381364822388,0.9518536925315856,2.533527612686157,0.1630560904741287,0.9021207094192504,0.9021207094192504,0.0,252.84375,229.0,49101.15234375,0.0,3918.968994140625,1.0,280.0577697753906,283.2680969238281,292.1076965332031,295.2594299316406,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954161047935486,1.0,0.0,0.0,3.658838272094727,3.658862590789795,8.932638024816697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.591796875,0.0,1542.69970703125,1895.4371337890625,0.0,4261.21875,0.9072163701057434,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7951624393463135,0.4084808826446533,0.3726413249969482,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.8854323029518127,0.5717183351516724,0.5455939769744873,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.9812467694282532,0.7679777145385742,0.5376256704330444,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.7722813487052917,0.3745635449886322,0.3602430522441864,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.6621423959732056,0.2335417866706848,1.0786006450653076,284.77447509765625,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7730712890625,1.0,0.67900550365448,0.3657999336719513,0.3657999336719513,1.0,1.0,-3.476357698440552,0.9475284218788148,2.5288290977478027,0.1607615053653717,0.8982423543930054,0.8982423543930054,0.0,242.3314971923828,217.0,50153.640625,0.0,3833.894775390625,1.0,279.7581787109375,283.0422058105469,292.146240234375,295.3748779296875,293.1499938964844,293.1499938964844,280.04998779296875,36157.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653608083724976,3.653632164001465,8.907118740353326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.94189453125,0.0,1538.366455078125,1895.4371337890625,0.0,4300.0,0.9061766266822816,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7951624393463135,0.4084808826446533,0.3726413249969482,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.8854323029518127,0.5717183351516724,0.5455939769744873,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.9812467694282532,0.7679777145385742,0.5376256704330444,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.7722813487052917,0.3745635449886322,0.3602430522441864,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.6621423959732056,0.2335417866706848,1.0786006450653076,284.77447509765625,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7730712890625,1.0,0.67900550365448,0.3657999336719513,0.3657999336719513,1.0,1.0,-3.476357698440552,0.9475284218788148,2.5288290977478027,0.1607615053653717,0.8982423543930054,0.8982423543930054,0.0,242.3314971923828,217.0,50153.640625,0.0,3833.894775390625,1.0,279.7581787109375,283.0422058105469,292.146240234375,295.3748779296875,293.1499938964844,293.1499938964844,280.04998779296875,36157.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653608083724976,3.653632164001465,8.907118740353326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.94189453125,0.0,1538.366455078125,1895.4371337890625,0.0,4300.0,0.9061766266822816,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8016842603683472,0.4077571034431457,0.3712323009967804,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8928133845329285,0.5705740451812744,0.5437533259391785,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9895749092102052,0.7709379196166992,0.5389622449874878,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7789418697357178,0.374368816614151,0.3594265580177307,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6678770184516907,0.2334445267915725,1.075640082359314,284.9232177734375,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252319335937,1.0,0.6735305190086365,0.3654276132583618,0.3654276132583618,1.0,1.0,-3.46950101852417,0.9441929459571838,2.525307893753052,0.1587333381175995,0.899238646030426,0.899238646030426,0.0,233.215560913086,217.0,48972.3046875,0.0,3762.87255859375,1.0,280.0337829589844,283.2338256835937,292.0625,295.1552124023437,293.1499938964844,293.1499938964844,280.04998779296875,36064.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961010813713074,1.0,0.0,0.0,3.651181936264038,3.6512060165405273,8.895292467059335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.09814453125,0.0,1534.96728515625,1895.4371337890625,0.0,4267.0322265625,0.9056032299995422,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8037848472595215,0.4077098369598388,0.3710699677467346,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951414823532104,0.5704271793365479,0.5434830188751221,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9919445514678956,0.771833062171936,0.5394885540008545,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7810351252555847,0.3744270503520965,0.3593526184558868,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6696944236755371,0.2335018962621688,1.075304388999939,284.931640625,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.9326477050781,1.0,0.6722124218940735,0.365334540605545,0.365334540605545,1.0,1.0,-3.4691193103790283,0.9437870383262634,2.52533221244812,0.1583728045225143,0.8992920517921448,0.8992920517921448,0.0,230.7130584716797,205.0,48940.46484375,0.0,3747.112548828125,1.0,280.04217529296875,283.2431945800781,292.0633239746094,295.1623229980469,293.1499938964844,293.1499938964844,280.3500061035156,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952585101127625,1.0,0.0,0.0,3.650989532470703,3.651013612747192,8.89435511908232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.41943359375,0.0,1534.6546630859375,1895.4371337890625,0.0,4259.8798828125,0.905544102191925,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094010949134827,0.4078563451766968,0.3707882761955261,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.90143883228302,0.5703355073928833,0.5429555773735046,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979153871536256,0.7744124531745911,0.5409080386161804,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867162823677063,0.3747816085815429,0.3592888712882995,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746678352355957,0.2338039278984069,1.0749337673187256,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689985990524292,0.3651018440723419,0.3651018440723419,1.0,1.0,-3.469324350357056,0.9431452751159668,2.526179075241089,0.1575793921947479,0.9013856649398804,0.9013856649398804,0.0,224.3394317626953,205.0,47921.390625,0.0,3709.874267578125,1.0,280.298828125,283.4168395996094,292.02593994140625,294.9999694824219,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871026277542114,1.0,0.0,0.0,3.65223240852356,3.6522562503814697,8.90041121692775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.09521484375,0.0,1535.242919921875,1895.4371337890625,0.0,4190.14990234375,0.9057855606079102,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141982555389404,0.4081954658031463,0.3708694279193878,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070510864257812,0.5704710483551025,0.542829155921936,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776218056678772,0.5359992384910583,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917688488960266,0.3753264546394348,0.3595470190048218,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791638731956482,0.2342674136161804,1.075802206993103,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655493974685669,0.364959716796875,0.364959716796875,1.0,1.0,-3.46436619758606,0.9410818815231324,2.523284435272217,0.1569799482822418,0.9029180407524108,0.9029180407524108,0.0,218.98663330078125,193.0,47764.10546875,0.0,3666.457763671875,1.0,280.341796875,283.4624328613281,292.04376220703125,295.05230712890625,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830782413482666,1.0,0.0,0.0,3.6556568145751953,3.655680894851685,8.91711010808649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.42919921875,0.0,1538.420654296875,1895.4371337890625,0.0,4155.42333984375,0.9064620733261108,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220679759979248,0.4072362184524536,0.3701511025428772,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.91745263338089,0.5692194104194641,0.5417832136154175,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850051522254944,0.518903911113739,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006595373153687,0.3753940463066101,0.3595926463603973,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872146725654602,0.2345898002386093,1.076557755470276,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.65768963098526,0.3646754622459411,0.3646754622459411,1.0,1.0,-3.443037509918213,0.9333620071411132,2.5096755027771,0.1539613157510757,0.9012714624404908,0.9012714624404908,0.0,209.175033569336,181.0,48725.28515625,0.0,3556.712890625,1.0,280.0577697753906,283.24591064453125,292.1241455078125,295.2579650878906,293.1499938964844,293.1499938964844,279.75,35986.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993200957775116,1.0,0.0,0.0,3.656949996948242,3.656974077224731,8.923420296014228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.08349609375,0.0,1540.8101806640625,1895.4371337890625,0.0,4242.37255859375,0.9068115949630736,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220679759979248,0.4072362184524536,0.3701511025428772,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.91745263338089,0.5692194104194641,0.5417832136154175,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850051522254944,0.518903911113739,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006595373153687,0.3753940463066101,0.3595926463603973,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872146725654602,0.2345898002386093,1.076557755470276,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.65768963098526,0.3646754622459411,0.3646754622459411,1.0,1.0,-3.443037509918213,0.9333620071411132,2.5096755027771,0.1539613157510757,0.9012714624404908,0.9012714624404908,0.0,209.175033569336,181.0,48725.28515625,0.0,3556.712890625,1.0,280.0577697753906,283.24591064453125,292.1241455078125,295.2579650878906,293.1499938964844,293.1499938964844,279.75,35986.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993200957775116,1.0,0.0,0.0,3.656949996948242,3.656974077224731,8.923420296014228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.08349609375,0.0,1540.8101806640625,1895.4371337890625,0.0,4242.37255859375,0.9068115949630736,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290450572967529,0.4050616323947906,0.3681026995182037,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.927507758140564,0.5666281580924988,0.5392834544181824,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926458716392517,0.5021968483924866,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088184595108032,0.3744030594825744,0.3585467040538788,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946561932563782,0.2341717481613159,1.0738775730133057,284.7352294921875,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486843824386597,0.3643911778926849,0.3643911778926849,1.0,1.0,-3.4129998683929443,0.9228383898735046,2.490161657333374,0.1501509547233581,0.8967814445495605,0.8967814445495605,0.0,199.4615478515625,169.0,49591.88671875,0.0,3428.782958984375,1.0,279.7582092285156,283.00933837890625,292.1478881835937,295.3501892089844,293.1499938964844,293.1499938964844,280.04998779296875,36205.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499931812286377,3.650017261505127,8.889500691111607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.5830078125,0.0,1534.699951171875,1895.4371337890625,0.0,4300.0,0.9053989052772522,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290450572967529,0.4050616323947906,0.3681026995182037,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.927507758140564,0.5666281580924988,0.5392834544181824,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926458716392517,0.5021968483924866,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088184595108032,0.3744030594825744,0.3585467040538788,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946561932563782,0.2341717481613159,1.0738775730133057,284.7352294921875,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486843824386597,0.3643911778926849,0.3643911778926849,1.0,1.0,-3.4129998683929443,0.9228383898735046,2.490161657333374,0.1501509547233581,0.8967814445495605,0.8967814445495605,0.0,199.4615478515625,169.0,49591.88671875,0.0,3428.782958984375,1.0,279.7582092285156,283.00933837890625,292.1478881835937,295.3501892089844,293.1499938964844,293.1499938964844,280.04998779296875,36205.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499931812286377,3.650017261505127,8.889500691111607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.5830078125,0.0,1534.699951171875,1895.4371337890625,0.0,4300.0,0.9053989052772522,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8380853533744812,0.4042780995368957,0.3666055500507355,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.940138816833496,0.5652428269386292,0.5371759533882141,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.8032234311103821,0.4830609560012817,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8183391094207764,0.3741495311260223,0.3576374650001526,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7037004232406616,0.2342217713594436,1.0713424682617188,284.8805236816406,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.8809509277344,1.0,0.6389512419700623,0.3644366264343261,0.3644366264343261,1.0,1.0,-3.381502151489258,0.912808895111084,2.468693256378174,0.1469986885786056,0.8970730304718018,0.8970730304718018,0.0,188.80685424804688,172.0,48197.53125,0.0,3294.154296875,1.0,280.04205322265625,283.2003479003906,292.0649719238281,295.1217956542969,293.1499938964844,293.1499938964844,280.3500061035156,36116.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991198718547821,1.0,0.0,0.0,3.645009994506836,3.645034074783325,8.865245035849512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.8876953125,0.0,1528.4931640625,1895.4371337890625,0.0,4225.28125,0.904249370098114,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8380853533744812,0.4042780995368957,0.3666055500507355,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.940138816833496,0.5652428269386292,0.5371759533882141,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.8032234311103821,0.4830609560012817,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8183391094207764,0.3741495311260223,0.3576374650001526,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7037004232406616,0.2342217713594436,1.0713424682617188,284.8805236816406,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.8809509277344,1.0,0.6389512419700623,0.3644366264343261,0.3644366264343261,1.0,1.0,-3.381502151489258,0.912808895111084,2.468693256378174,0.1469986885786056,0.8970730304718018,0.8970730304718018,0.0,188.80685424804688,172.0,48197.53125,0.0,3294.154296875,1.0,280.04205322265625,283.2003479003906,292.0649719238281,295.1217956542969,293.1499938964844,293.1499938964844,280.3500061035156,36116.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991198718547821,1.0,0.0,0.0,3.645009994506836,3.645034074783325,8.865245035849512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.8876953125,0.0,1528.4931640625,1895.4371337890625,0.0,4225.28125,0.904249370098114,1.0,0.0,3.0,1.0,0.0
