time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8444944024085999,0.4046983122825622,0.3665457665920257,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.948442816734314,0.5652075409889221,0.5366595983505249,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9990000128746032,0.8144435882568359,0.4714732468128204,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8247336745262146,0.3748446106910705,0.3578585088253021,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.710101842880249,0.2350241392850875,1.0730230808258057,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345382928848267,0.3644765615463257,0.3644765615463257,1.0,1.0,-3.369133234024048,0.9089595675468444,2.4601736068725586,0.1455422192811966,0.8997172117233276,0.8997172117233276,0.0,182.81597900390625,172.0,47006.51953125,0.0,3231.55078125,1.0,280.33709716796875,283.41363525390625,292.0408630371094,294.9942932128906,293.1499938964844,293.1499938964844,280.3500061035156,35946.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776376485824584,1.0,0.0,0.0,3.646394491195679,3.646418571472168,8.871980980984517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.41748046875,0.0,1528.7574462890625,1895.4371337890625,0.0,4108.1552734375,0.9044546484947203,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452438116073608,0.4047678411006927,0.3665995001792907,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9493721127510072,0.565226674079895,0.5366618037223816,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159639835357666,0.470230221748352,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254774212837219,0.3749676644802093,0.3579514324665069,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108545899391174,0.2351651638746261,1.0735193490982056,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341431140899658,0.3644820749759674,0.3644820749759674,1.0,1.0,-3.368412494659424,0.9087448120117188,2.459667682647705,0.1454655677080154,0.8999524712562561,0.8999524712562561,0.0,182.208984375,175.0,46996.72265625,0.0,3226.43310546875,1.0,280.3416748046875,283.4187316894531,292.0482788085937,295.008056640625,293.1499938964844,293.1499938964844,280.6499938964844,35933.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769160747528076,1.0,0.0,0.0,3.646892070770264,3.646916151046753,8.874402510627988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.72216796875,0.0,1529.2130126953125,1895.4371337890625,0.0,4101.859375,0.9045525193214417,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478899002075195,0.4052278995513916,0.3668398261070251,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525915384292604,0.5654883980751038,0.5367164015769958,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223068118095398,0.4659583866596222,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281359076499939,0.375614732503891,0.3583901822566986,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135563492774963,0.2358549535274505,1.075873851776123,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.632957398891449,0.3645048141479492,0.3645048141479492,1.0,1.0,-3.3669822216033936,0.908356249332428,2.4586260318756104,0.1453035175800323,0.9029133319854736,0.9029133319854736,0.0,180.17984008789065,175.0,46021.62109375,0.0,3211.54736328125,1.0,280.5986633300781,283.5933837890625,292.02813720703125,294.8745422363281,293.1499938964844,293.1499938964844,280.6499938964844,35807.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681395888328552,1.0,0.0,0.0,3.650836229324341,3.65086030960083,8.893608764992678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.91796875,0.0,1532.6590576171875,1895.4371337890625,0.0,4024.8017578125,0.9053826928138732,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502090573310852,0.4058035612106323,0.3672940135002136,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.9552898406982422,0.565899133682251,0.537018895149231,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285959362983704,0.4625871181488037,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304702043533325,0.3764005601406097,0.3590356111526489,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159439921379089,0.2366690635681152,1.0790492296218872,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324299573898315,0.3645303547382355,0.3645303547382355,1.0,1.0,-3.368427276611328,0.9089019894599916,2.459525346755981,0.1454520225524902,0.905377209186554,0.905377209186554,0.0,178.70449829101562,193.0,45961.390625,0.0,3206.325439453125,1.0,280.6418151855469,283.6424255371094,292.0559387207031,294.9445495605469,293.1499938964844,293.1499938964844,280.3500061035156,35706.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642134308815002,1.0,0.0,0.0,3.657222270965576,3.6572461128234863,8.924748158278817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.4638671875,0.0,1539.014892578125,1895.4371337890625,0.0,3990.0546875,0.9067109823226928,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.845764696598053,0.4053317904472351,0.3674692511558532,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494205117225648,0.5651962757110596,0.5369703769683838,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373304605484009,0.4704357087612152,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268364071846008,0.3769275248050689,0.360008955001831,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132962942123413,0.2375961393117904,1.0850169658660889,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376087069511414,0.3645814955234527,0.3645814955234527,1.0,1.0,-3.386345863342285,0.9148436188697816,2.4715020656585693,0.147163912653923,0.9059852957725524,0.9059852957725524,0.0,183.0740966796875,211.0,47312.01953125,0.0,3272.148681640625,1.0,280.35772705078125,283.4446105957031,292.1492919921875,295.1852722167969,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766149520874025,1.0,0.0,0.0,3.6656885147094727,3.665712594985962,8.966117093223147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.1728515625,0.0,1549.106201171875,1895.4371337890625,0.0,4099.22998046875,0.9086379408836364,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.845764696598053,0.4053317904472351,0.3674692511558532,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494205117225648,0.5651962757110596,0.5369703769683838,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373304605484009,0.4704357087612152,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268364071846008,0.3769275248050689,0.360008955001831,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132962942123413,0.2375961393117904,1.0850169658660889,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376087069511414,0.3645814955234527,0.3645814955234527,1.0,1.0,-3.386345863342285,0.9148436188697816,2.4715020656585693,0.147163912653923,0.9059852957725524,0.9059852957725524,0.0,183.0740966796875,211.0,47312.01953125,0.0,3272.148681640625,1.0,280.35772705078125,283.4446105957031,292.1492919921875,295.1852722167969,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766149520874025,1.0,0.0,0.0,3.6656885147094727,3.665712594985962,8.966117093223147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.1728515625,0.0,1549.106201171875,1895.4371337890625,0.0,4099.22998046875,0.9086379408836364,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341764807701111,0.4035622179508209,0.366464614868164,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338538646697998,0.5631163120269775,0.5356473326683044,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406062722206116,0.4901447594165802,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163069486618042,0.3763346076011657,0.3600400984287262,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037875652313232,0.2375095933675766,1.0874351263046265,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463766694068909,0.36463263630867,0.36463263630867,1.0,1.0,-3.410191774368286,0.92267906665802,2.487512826919556,0.1496672183275222,0.9042150378227234,0.9042150378227234,0.0,193.4171905517578,229.0,48677.0546875,0.0,3387.0888671875,1.0,280.05810546875,283.2320861816406,292.1672668457031,295.30670166015625,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913778305053712,1.0,0.0,0.0,3.667886734008789,3.6679108142852783,8.976874141808366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.8251953125,0.0,1552.820068359375,1895.4371337890625,0.0,4226.81201171875,0.9092365503311156,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341764807701111,0.4035622179508209,0.366464614868164,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338538646697998,0.5631163120269775,0.5356473326683044,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406062722206116,0.4901447594165802,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163069486618042,0.3763346076011657,0.3600400984287262,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037875652313232,0.2375095933675766,1.0874351263046265,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463766694068909,0.36463263630867,0.36463263630867,1.0,1.0,-3.410191774368286,0.92267906665802,2.487512826919556,0.1496672183275222,0.9042150378227234,0.9042150378227234,0.0,193.4171905517578,229.0,48677.0546875,0.0,3387.0888671875,1.0,280.05810546875,283.2320861816406,292.1672668457031,295.30670166015625,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913778305053712,1.0,0.0,0.0,3.667886734008789,3.6679108142852783,8.976874141808366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.8251953125,0.0,1552.820068359375,1895.4371337890625,0.0,4226.81201171875,0.9092365503311156,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198111057281494,0.4011184871196747,0.3648929297924042,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141053557395936,0.5603062510490417,0.5336632132530212,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397479057312012,0.5160475373268127,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021156787872314,0.3751064240932464,0.3595146536827087,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.690904438495636,0.236671045422554,1.0868407487869265,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570607423782349,0.3640101253986358,0.3640101253986358,1.0,1.0,-3.4357213973999023,0.9290613532066344,2.506659984588623,0.1504000872373581,0.9002162218093872,0.9002162218093872,0.0,207.3434600830078,247.0,49986.34375,0.0,3528.574951171875,1.0,279.75811767578125,283.0220642089844,292.1722412109375,295.3926086425781,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662420749664306,3.662444829940796,8.950138408181374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.82763671875,0.0,1548.246337890625,1895.4371337890625,0.0,4300.0,0.9081517457962036,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198111057281494,0.4011184871196747,0.3648929297924042,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141053557395936,0.5603062510490417,0.5336632132530212,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397479057312012,0.5160475373268127,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021156787872314,0.3751064240932464,0.3595146536827087,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.690904438495636,0.236671045422554,1.0868407487869265,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570607423782349,0.3640101253986358,0.3640101253986358,1.0,1.0,-3.4357213973999023,0.9290613532066344,2.506659984588623,0.1504000872373581,0.9002162218093872,0.9002162218093872,0.0,207.3434600830078,247.0,49986.34375,0.0,3528.574951171875,1.0,279.75811767578125,283.0220642089844,292.1722412109375,295.3926086425781,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662420749664306,3.662444829940796,8.950138408181374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.82763671875,0.0,1548.246337890625,1895.4371337890625,0.0,4300.0,0.9081517457962036,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.806009829044342,0.3985557556152344,0.3632096946239471,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974097967147827,0.5574138164520264,0.531586229801178,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363129496574402,0.5412887930870056,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885327339172363,0.373688668012619,0.3587866723537445,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787386536598206,0.2354810535907745,1.0845038890838623,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672138571739197,0.3634623289108276,0.3634623289108276,1.0,1.0,-3.457873106002808,0.9344900250434875,2.523383140563965,0.1509638726711273,0.8946375250816345,0.8946375250816345,0.0,221.43423461914065,247.0,51212.1875,0.0,3664.80908203125,1.0,279.46270751953125,282.81915283203125,292.2167053222656,295.51495361328125,293.1499938964844,293.1499938964844,279.45001220703125,36380.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502552032470703,3.65027928352356,8.890777394299221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.2841796875,0.0,1536.2972412109375,1895.4371337890625,0.0,4300.0,0.90557461977005,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040228486061096,0.398214042186737,0.362955093383789,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952218294143677,0.5570241212844849,0.5312765836715698,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357229828834534,0.5448303818702698,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866828441619873,0.3734963536262512,0.3586679697036743,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770734190940857,0.2353050261735916,1.084062576293945,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686226725578308,0.3633876144886017,0.3633876144886017,1.0,1.0,-3.460780382156372,0.9351921081542968,2.525588274002075,0.1510247141122818,0.8940308094024658,0.8940308094024658,0.0,223.45252990722656,250.0,51233.92578125,0.0,3683.81103515625,1.0,279.45819091796875,282.8163452148437,292.21453857421875,295.50616455078125,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482317447662354,3.6482558250427246,8.8809235876397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.181640625,0.0,1534.1708984375,1895.4371337890625,0.0,4300.0,0.9051390886306764,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978347539901733,0.3972548842430115,0.362025111913681,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.8884326815605164,0.5558403730392456,0.5301072597503662,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339074850082397,0.5558257699012756,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810009121894836,0.3730040192604065,0.3582314252853393,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718922853469849,0.234753206372261,1.0821386575698853,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725633144378662,0.363076388835907,0.363076388835907,1.0,1.0,-3.468653440475464,0.9367491006851196,2.5319042205810547,0.1510046422481537,0.8937200903892517,0.8937200903892517,0.0,229.7545166015625,250.0,50256.484375,0.0,3740.364501953125,1.0,279.70123291015625,282.9819030761719,292.1451721191406,295.2938842773437,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6414504051208496,3.641474485397339,8.84793848854315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.83349609375,0.0,1526.2772216796875,1895.4371337890625,0.0,4300.0,0.903643786907196,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935250997543335,0.3967876136302948,0.3616107404232025,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836278915405273,0.5551607608795166,0.5294621586799622,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330892324447632,0.564020037651062,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770702242851257,0.3729073703289032,0.3581650853157043,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682568192481995,0.2344826012849807,1.0812325477600098,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758906245231628,0.362715870141983,0.362715870141983,1.0,1.0,-3.4760656356811523,0.9380190968513488,2.538046598434448,0.150660291314125,0.8930017352104187,0.8930017352104187,0.0,234.5935516357422,253.0,50135.65625,0.0,3787.3515625,1.0,279.7421569824219,283.0337219238281,292.1241760253906,295.3007202148437,293.1499938964844,293.1499938964844,280.04998779296875,36294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636540651321411,3.636564493179321,8.824095516501984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.18310546875,0.0,1520.4381103515625,1895.4371337890625,0.0,4300.0,0.9024832248687744,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879328727722168,0.3966495394706726,0.3615025281906128,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772782683372498,0.554678201675415,0.5289996862411499,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336891531944275,0.5755941271781921,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721421718597412,0.3734569847583771,0.3587099611759186,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636933088302612,0.2345702201128006,1.0818907022476196,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812636256217957,0.3619948327541351,0.3619948327541351,1.0,1.0,-3.4907472133636475,0.9404790997505188,2.5502679347991943,0.1499264240264892,0.8946303129196167,0.8946303129196167,0.0,241.7360992431641,256.0,49046.109375,0.0,3866.423583984375,1.0,280.0416259765625,283.2652282714844,292.0813903808594,295.1723022460937,293.1499938964844,293.1499938964844,280.3500061035156,36095.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923322796821594,1.0,0.0,0.0,3.6323723793029785,3.6323962211608887,8.803877449281572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.09765625,0.0,1514.353515625,1895.4371337890625,0.0,4234.96435546875,0.901421070098877,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879328727722168,0.3966495394706726,0.3615025281906128,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772782683372498,0.554678201675415,0.5289996862411499,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336891531944275,0.5755941271781921,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721421718597412,0.3734569847583771,0.3587099611759186,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636933088302612,0.2345702201128006,1.0818907022476196,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812636256217957,0.3619948327541351,0.3619948327541351,1.0,1.0,-3.4907472133636475,0.9404790997505188,2.5502679347991943,0.1499264240264892,0.8946303129196167,0.8946303129196167,0.0,241.7360992431641,256.0,49046.109375,0.0,3866.423583984375,1.0,280.0416259765625,283.2652282714844,292.0813903808594,295.1723022460937,293.1499938964844,293.1499938964844,280.3500061035156,36095.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923322796821594,1.0,0.0,0.0,3.6323723793029785,3.6323962211608887,8.803877449281572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.09765625,0.0,1514.353515625,1895.4371337890625,0.0,4234.96435546875,0.901421070098877,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846509218215942,0.3971179127693176,0.3619704842567444,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734152913093567,0.5548879504203796,0.5292308330535889,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362734913825989,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694666981697083,0.3746113777160644,0.3598471283912658,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613173484802246,0.2352685630321502,1.0852292776107788,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856607794761658,0.3612738251686096,0.3612738251686096,1.0,1.0,-3.5056416988372803,0.9429858326911926,2.5626559257507324,0.1492237746715545,0.8987493515014648,0.8987493515014648,0.0,246.8648834228516,259.0,48011.5078125,0.0,3934.60107421875,1.0,280.34161376953125,283.4933166503906,292.0699768066406,295.0891418457031,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824663996696472,1.0,0.0,0.0,3.637095451354981,3.63711929321289,8.826787052385043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.11669921875,0.0,1517.7901611328125,1895.4371337890625,0.0,4150.12548828125,0.9023136496543884,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846509218215942,0.3971179127693176,0.3619704842567444,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734152913093567,0.5548879504203796,0.5292308330535889,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362734913825989,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694666981697083,0.3746113777160644,0.3598471283912658,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613173484802246,0.2352685630321502,1.0852292776107788,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856607794761658,0.3612738251686096,0.3612738251686096,1.0,1.0,-3.5056416988372803,0.9429858326911926,2.5626559257507324,0.1492237746715545,0.8987493515014648,0.8987493515014648,0.0,246.8648834228516,259.0,48011.5078125,0.0,3934.60107421875,1.0,280.34161376953125,283.4933166503906,292.0699768066406,295.0891418457031,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824663996696472,1.0,0.0,0.0,3.637095451354981,3.63711929321289,8.826787052385043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.11669921875,0.0,1517.7901611328125,1895.4371337890625,0.0,4150.12548828125,0.9023136496543884,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823013663291931,0.3977729976177215,0.3626759648323059,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705634474754333,0.5553309917449951,0.5297637581825256,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988887906074524,0.8401849269866943,0.5869042277336121,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676970362663269,0.375948816537857,0.3612348139286041,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598610281944275,0.2361786961555481,1.0898991823196411,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894713640213013,0.3606826663017273,0.3606826663017273,1.0,1.0,-3.519355773925781,0.9454886317253112,2.573867082595825,0.1487945765256881,0.9052842855453492,0.9052842855453492,0.0,251.1203155517578,262.0,47004.5390625,0.0,3995.036376953125,1.0,280.6416931152344,283.7157287597656,292.0660705566406,295.021484375,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973015546798706,1.0,0.0,0.0,3.6511614322662354,3.6511852741241455,8.89519242264214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.212890625,0.0,1531.518310546875,1895.4371337890625,0.0,4067.720947265625,0.9052872061729432,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823013663291931,0.3977729976177215,0.3626759648323059,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705634474754333,0.5553309917449951,0.5297637581825256,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988887906074524,0.8401849269866943,0.5869042277336121,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676970362663269,0.375948816537857,0.3612348139286041,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598610281944275,0.2361786961555481,1.0898991823196411,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894713640213013,0.3606826663017273,0.3606826663017273,1.0,1.0,-3.519355773925781,0.9454886317253112,2.573867082595825,0.1487945765256881,0.9052842855453492,0.9052842855453492,0.0,251.1203155517578,262.0,47004.5390625,0.0,3995.036376953125,1.0,280.6416931152344,283.7157287597656,292.0660705566406,295.021484375,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973015546798706,1.0,0.0,0.0,3.6511614322662354,3.6511852741241455,8.89519242264214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.212890625,0.0,1531.518310546875,1895.4371337890625,0.0,4067.720947265625,0.9052872061729432,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784503698348999,0.3965797126293182,0.3623260855674743,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.866360068321228,0.5540036559104919,0.5292626023292542,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.996505856513977,0.8420026302337646,0.5890127420425415,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646836042404175,0.375959575176239,0.3618563115596771,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572859287261963,0.2361474633216858,1.0921330451965332,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924585700035095,0.3600915372371673,0.3600915372371673,1.0,1.0,-3.5243232250213623,0.945207953453064,2.579115152359009,0.1477341949939727,0.9067731499671936,0.9067731499671936,0.0,256.0389099121094,265.0,48220.87890625,0.0,4037.347412109375,1.0,280.3577575683594,283.50701904296875,292.13897705078125,295.2397766113281,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868214130401612,1.0,0.0,0.0,3.6634693145751953,3.663493394851685,8.955264547694242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.72265625,0.0,1545.862060546875,1895.4371337890625,0.0,4187.73046875,0.9080696105957032,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784503698348999,0.3965797126293182,0.3623260855674743,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.866360068321228,0.5540036559104919,0.5292626023292542,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.996505856513977,0.8420026302337646,0.5890127420425415,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646836042404175,0.375959575176239,0.3618563115596771,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572859287261963,0.2361474633216858,1.0921330451965332,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924585700035095,0.3600915372371673,0.3600915372371673,1.0,1.0,-3.5243232250213623,0.945207953453064,2.579115152359009,0.1477341949939727,0.9067731499671936,0.9067731499671936,0.0,256.0389099121094,265.0,48220.87890625,0.0,4037.347412109375,1.0,280.3577575683594,283.50701904296875,292.13897705078125,295.2397766113281,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868214130401612,1.0,0.0,0.0,3.6634693145751953,3.663493394851685,8.955264547694242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.72265625,0.0,1545.862060546875,1895.4371337890625,0.0,4187.73046875,0.9080696105957032,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757093906402588,0.3953506052494049,0.3615387976169586,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8635010123252869,0.5526677966117859,0.5283496379852295,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946423768997192,0.8421567678451538,0.5894028544425964,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.762454092502594,0.3754160106182098,0.3616415858268738,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552939414978027,0.2356863468885421,1.0913138389587402,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934478878974915,0.3597959578037262,0.3597959578037262,1.0,1.0,-3.52151107788086,0.9433897137641908,2.578121423721313,0.1466674655675888,0.905874729156494,0.905874729156494,0.0,258.8160705566406,265.0,49229.4140625,0.0,4046.821533203125,1.0,280.1007995605469,283.3277893066406,292.1636657714844,295.3908386230469,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996509313583374,1.0,0.0,0.0,3.6672346591949454,3.667258739471436,8.973681815405143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.71240234375,0.0,1550.832275390625,1895.4371337890625,0.0,4270.494140625,0.9089443683624268,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725691199302673,0.3938498198986053,0.3603902161121368,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602770566940308,0.5510179996490479,0.5270294547080994,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924240708351136,0.8419912457466125,0.5894321203231812,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598617076873779,0.3745964765548706,0.3610935509204864,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529277563095093,0.2349772900342941,1.0891931056976318,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.7330627441406,297.2216491699219,284.96710205078125,1.0,0.6940802335739136,0.3595512509346008,0.3595512509346008,1.0,1.0,-3.5153722763061523,0.9406677484512328,2.57470440864563,0.1454166620969772,0.9054399132728576,0.9054399132728576,0.0,261.7036437988281,268.0,49290.16015625,0.0,4048.385009765625,1.0,280.0579833984375,283.2727355957031,292.1347351074219,295.3230285644531,293.1499938964844,293.1499938964844,279.75,35873.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66881275177002,3.668836832046509,8.981406836028327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.32373046875,0.0,1553.24853515625,1895.4371337890625,0.0,4300.0,0.9093835353851318,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663028836250305,0.3903909027576446,0.357672780752182,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538874983787537,0.5471572279930115,0.5238345861434937,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878849387168884,0.8410621285438538,0.5891141295433044,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546236515045166,0.3724472224712372,0.3594780564308166,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479986310005188,0.23306804895401,1.082547307014465,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945297122001648,0.3590618371963501,0.3590618371963501,1.0,1.0,-3.4979493618011475,0.9336216449737548,2.5643277168273926,0.1423976421356201,0.9013983011245728,0.9013983011245728,0.0,267.0634460449219,271.0,50209.18359375,0.0,4035.807373046875,1.0,279.75811767578125,283.03594970703125,292.1493835449219,295.3907165527344,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665269374847412,3.665293455123901,8.964066751104838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.41796875,0.0,1551.0811767578125,1895.4371337890625,0.0,4300.0,0.9087499380111694,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663028836250305,0.3903909027576446,0.357672780752182,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538874983787537,0.5471572279930115,0.5238345861434937,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878849387168884,0.8410621285438538,0.5891141295433044,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546236515045166,0.3724472224712372,0.3594780564308166,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479986310005188,0.23306804895401,1.082547307014465,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945297122001648,0.3590618371963501,0.3590618371963501,1.0,1.0,-3.4979493618011475,0.9336216449737548,2.5643277168273926,0.1423976421356201,0.9013983011245728,0.9013983011245728,0.0,267.0634460449219,271.0,50209.18359375,0.0,4035.807373046875,1.0,279.75811767578125,283.03594970703125,292.1493835449219,295.3907165527344,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665269374847412,3.665293455123901,8.964066751104838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.41796875,0.0,1551.0811767578125,1895.4371337890625,0.0,4300.0,0.9087499380111694,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601714134216309,0.3865096271038055,0.3545164465904236,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476871252059937,0.5427693724632263,0.5200715661048889,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832649230957032,0.8395233154296875,0.5883305072784424,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494570016860962,0.3698211312294006,0.3573438823223114,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429886221885681,0.2306862324476242,1.0734745264053345,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940921545028687,0.358572393655777,0.358572393655777,1.0,1.0,-3.4752089977264404,0.9249001741409302,2.5503089427948,0.1388393938541412,0.8946584463119507,0.8946584463119507,0.0,271.8800354003906,259.0,51022.328125,0.0,4006.5322265625,1.0,279.45819091796875,282.8016357421875,292.17010498046875,295.464111328125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513516902923584,3.651375770568848,8.896120107237948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.72021484375,0.0,1537.6256103515625,1895.4371337890625,0.0,4300.0,0.9058270454406738,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601714134216309,0.3865096271038055,0.3545164465904236,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476871252059937,0.5427693724632263,0.5200715661048889,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832649230957032,0.8395233154296875,0.5883305072784424,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494570016860962,0.3698211312294006,0.3573438823223114,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429886221885681,0.2306862324476242,1.0734745264053345,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940921545028687,0.358572393655777,0.358572393655777,1.0,1.0,-3.4752089977264404,0.9249001741409302,2.5503089427948,0.1388393938541412,0.8946584463119507,0.8946584463119507,0.0,271.8800354003906,259.0,51022.328125,0.0,4006.5322265625,1.0,279.45819091796875,282.8016357421875,292.17010498046875,295.464111328125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513516902923584,3.651375770568848,8.896120107237948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.72021484375,0.0,1537.6256103515625,1895.4371337890625,0.0,4300.0,0.9058270454406738,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601432204246521,0.384214699268341,0.3518725037574768,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479302525520325,0.5398234724998474,0.5167132019996643,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853053689002992,0.840349018573761,0.5882770419120789,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498835921287537,0.3682017028331756,0.3553501665592193,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426588892936707,0.2289281785488128,1.0638980865478516,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893047094345093,0.358578085899353,0.358578085899353,1.0,1.0,-3.453997135162353,0.9181523323059082,2.5358448028564453,0.1367017477750778,0.8926815986633301,0.8926815986633301,0.0,268.0795288085937,247.0,49534.81640625,0.0,3930.544189453125,1.0,279.7421264648437,282.9941101074219,292.0444641113281,295.1999206542969,293.1499938964844,293.1499938964844,280.04998779296875,36340.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638038635253906,3.638062477111816,8.83136635820847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.173828125,0.0,1522.442626953125,1895.4371337890625,0.0,4300.0,0.9028440117836,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601432204246521,0.384214699268341,0.3518725037574768,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479302525520325,0.5398234724998474,0.5167132019996643,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853053689002992,0.840349018573761,0.5882770419120789,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498835921287537,0.3682017028331756,0.3553501665592193,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426588892936707,0.2289281785488128,1.0638980865478516,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893047094345093,0.358578085899353,0.358578085899353,1.0,1.0,-3.453997135162353,0.9181523323059082,2.5358448028564453,0.1367017477750778,0.8926815986633301,0.8926815986633301,0.0,268.0795288085937,247.0,49534.81640625,0.0,3930.544189453125,1.0,279.7421264648437,282.9941101074219,292.0444641113281,295.1999206542969,293.1499938964844,293.1499938964844,280.04998779296875,36340.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638038635253906,3.638062477111816,8.83136635820847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.173828125,0.0,1522.442626953125,1895.4371337890625,0.0,4300.0,0.9028440117836,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7647210359573364,0.3833275139331817,0.3505357205867767,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8529064655303955,0.5383615493774414,0.5147504210472107,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9917566180229188,0.8428303003311157,0.5895208120346069,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7545408010482788,0.3677537441253662,0.3543771803379059,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6460621953010559,0.2281249165534973,1.0578536987304688,284.8772277832031,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.87811279296875,1.0,0.6835665106773376,0.3585835099220276,0.3585835099220276,1.0,1.0,-3.4430747032165527,0.9147096276283264,2.528365135192871,0.1355986148118972,0.8931630849838257,0.8931630849838257,0.0,259.39959716796875,247.0,48172.296875,0.0,3852.216796875,1.0,280.040283203125,283.2081298828125,291.9560241699219,295.0074157714844,293.1499938964844,293.1499938964844,280.04998779296875,36184.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945569038391112,1.0,0.0,0.0,3.630969285964966,3.630993127822876,8.797077839517442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.36083984375,0.0,1513.4697265625,1895.4371337890625,0.0,4253.9169921875,0.9011660814285278,1.0,0.0,3.0,1.0,0.0
