time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7649728655815125,0.3832941949367523,0.3504953384399414,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8531779646873474,0.5383073091506958,0.5146865844726562,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.992070972919464,0.8429318070411682,0.5895867943763733,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7547938823699951,0.3677431046962738,0.3543518185615539,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6462575793266296,0.2281006574630737,1.0576627254486084,284.8782043457031,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.8789367675781,1.0,0.6833177804946899,0.3585837483406067,0.3585837483406067,1.0,1.0,-3.4427685737609863,0.9146131873130798,2.5281553268432617,0.1355710327625274,0.8931375741958618,0.8931375741958618,0.0,258.9834289550781,235.0,48161.8125,0.0,3849.01171875,1.0,280.0415954589844,283.2094116210937,291.955810546875,295.0085754394531,293.1499938964844,293.1499938964844,280.3500061035156,36181.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944891333580016,1.0,0.0,0.0,3.6307485103607178,3.630772352218628,8.79600861480867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.31884765625,0.0,1513.204345703125,1895.4371337890625,0.0,4253.34033203125,0.9011133909225464,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7683335542678833,0.3830657601356506,0.3499983549118042,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8568115830421448,0.5378177762031555,0.5139128565788269,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9960777163505554,0.8444890379905701,0.5904015302658081,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581831812858582,0.367756187915802,0.35406693816185,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6489114165306091,0.2279093116521835,1.055463433265686,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.6801575422286987,0.3585865795612335,0.3585865795612335,1.0,1.0,-3.439229249954224,0.9135000705718994,2.525729179382324,0.1352240145206451,0.8947896957397461,0.8947896957397461,0.0,253.6082000732422,235.0,47072.359375,0.0,3808.688720703125,1.0,280.2981872558594,283.37994384765625,291.9054870605469,294.8356628417969,293.1499938964844,293.1499938964844,280.3500061035156,36064.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987201452255249,1.0,0.0,0.0,3.629828453063965,3.629852294921875,8.791550953901606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.1455078125,0.0,1511.3258056640625,1895.4371337890625,0.0,4191.0,0.900862455368042,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721115946769714,0.3829592168331146,0.3496969044208526,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608673810958862,0.5374700427055359,0.5133568644523621,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462256789207458,0.5900941491127014,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619735598564148,0.3678993284702301,0.3539623320102691,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.651945948600769,0.2278402596712112,1.0539798736572266,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484924316406,1.0,0.6769213080406189,0.3585613071918487,0.3585613071918487,1.0,1.0,-3.435932159423828,0.912375807762146,2.5235562324523926,0.1349662393331527,0.8958824872970581,0.8958824872970581,0.0,248.0921325683593,223.0,46878.953125,0.0,3768.1962890625,1.0,280.3417053222656,283.4250793457031,291.9052429199219,294.86865234375,293.1499938964844,293.1499938964844,280.6499938964844,35972.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839329123497008,1.0,0.0,0.0,3.631199836730957,3.631223678588867,8.798195949566434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.6748046875,0.0,1512.1507568359375,1895.4371337890625,0.0,4162.8154296875,0.9010727405548096,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785924673080444,0.382833331823349,0.3492279350757599,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678233027458191,0.5369013547897339,0.5124383568763733,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521103262901306,0.5757960081100464,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686007022857666,0.368310809135437,0.3539634943008423,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572980284690857,0.227849468588829,1.0521448850631714,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693225502967834,0.3585107624530792,0.3585107624530792,1.0,1.0,-3.414792776107788,0.905480682849884,2.509312152862549,0.1334104239940643,0.9006556868553162,0.9006556868553162,0.0,238.49871826171875,211.0,45518.65234375,0.0,3660.7919921875,1.0,280.6416320800781,283.6285705566406,291.8656005859375,294.7447814941406,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973017156124115,1.0,0.0,0.0,3.639914751052856,3.6399388313293457,8.840477789817669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.71923828125,0.0,1520.137451171875,1895.4371337890625,0.0,4067.734619140625,0.90286785364151,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785924673080444,0.382833331823349,0.3492279350757599,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678233027458191,0.5369013547897339,0.5124383568763733,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521103262901306,0.5757960081100464,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686007022857666,0.368310809135437,0.3539634943008423,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572980284690857,0.227849468588829,1.0521448850631714,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693225502967834,0.3585107624530792,0.3585107624530792,1.0,1.0,-3.414792776107788,0.905480682849884,2.509312152862549,0.1334104239940643,0.9006556868553162,0.9006556868553162,0.0,238.49871826171875,211.0,45518.65234375,0.0,3660.7919921875,1.0,280.6416320800781,283.6285705566406,291.8656005859375,294.7447814941406,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973017156124115,1.0,0.0,0.0,3.639914751052856,3.6399388313293457,8.840477789817669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.71923828125,0.0,1520.137451171875,1895.4371337890625,0.0,4067.734619140625,0.90286785364151,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.784783124923706,0.3810523450374603,0.3478153944015503,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747591972351074,0.5347505807876587,0.5106035470962524,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578702807426453,0.5603151321411133,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752278447151184,0.367585152387619,0.353331595659256,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627283692359924,0.2271785140037536,1.0487463474273682,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607480645179749,0.3584602177143097,0.3584602177143097,1.0,1.0,-3.3875088691711426,0.8966724872589111,2.4908363819122314,0.1303389072418213,0.9000735878944397,0.9000735878944397,0.0,228.6378326416016,199.0,46373.09375,0.0,3538.370361328125,1.0,280.3578796386719,283.4025573730469,291.907958984375,294.9079284667969,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849883317947388,1.0,0.0,0.0,3.645470142364502,3.645494222640991,8.867484098118439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.6201171875,0.0,1527.183837890625,1895.4371337890625,0.0,4171.93115234375,0.9041642546653748,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.784783124923706,0.3810523450374603,0.3478153944015503,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747591972351074,0.5347505807876587,0.5106035470962524,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578702807426453,0.5603151321411133,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752278447151184,0.367585152387619,0.353331595659256,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627283692359924,0.2271785140037536,1.0487463474273682,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607480645179749,0.3584602177143097,0.3584602177143097,1.0,1.0,-3.3875088691711426,0.8966724872589111,2.4908363819122314,0.1303389072418213,0.9000735878944397,0.9000735878944397,0.0,228.6378326416016,199.0,46373.09375,0.0,3538.370361328125,1.0,280.3578796386719,283.4025573730469,291.907958984375,294.9079284667969,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849883317947388,1.0,0.0,0.0,3.645470142364502,3.645494222640991,8.867484098118439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.6201171875,0.0,1527.183837890625,1895.4371337890625,0.0,4171.93115234375,0.9041642546653748,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897786498069763,0.3779163360595703,0.3449532389640808,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807241320610046,0.5311073660850525,0.5071663856506348,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624429106712341,0.5455094575881958,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808839082717896,0.3656275570392608,0.3514280319213867,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.667215883731842,0.2255911082029342,1.041087627410889,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510021090507507,0.3585880100727081,0.3585880100727081,1.0,1.0,-3.350636482238769,0.8852982521057129,2.4653382301330566,0.1272868365049362,0.8964160680770874,0.8964160680770874,0.0,218.9871063232422,187.0,47110.3671875,0.0,3396.916015625,1.0,280.05828857421875,283.1540832519531,291.8759460449219,294.94244384765625,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978224635124208,1.0,0.0,0.0,3.642563581466675,3.642587423324585,8.853348276716133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.48046875,0.0,1525.64697265625,1895.4371337890625,0.0,4281.6142578125,0.9036611318588256,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897786498069763,0.3779163360595703,0.3449532389640808,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807241320610046,0.5311073660850525,0.5071663856506348,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624429106712341,0.5455094575881958,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808839082717896,0.3656275570392608,0.3514280319213867,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.667215883731842,0.2255911082029342,1.041087627410889,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510021090507507,0.3585880100727081,0.3585880100727081,1.0,1.0,-3.350636482238769,0.8852982521057129,2.4653382301330566,0.1272868365049362,0.8964160680770874,0.8964160680770874,0.0,218.9871063232422,187.0,47110.3671875,0.0,3396.916015625,1.0,280.05828857421875,283.1540832519531,291.8759460449219,294.94244384765625,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978224635124208,1.0,0.0,0.0,3.642563581466675,3.642587423324585,8.853348276716133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.48046875,0.0,1525.64697265625,1895.4371337890625,0.0,4281.6142578125,0.9036611318588256,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962861657142639,0.3759659826755523,0.3424760699272156,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881968259811401,0.5284510850906372,0.5039384365081787,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694599866867065,0.5287970304489136,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.787774384021759,0.3642609119415283,0.3495242297649383,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726585030555725,0.2243052572011947,1.032854676246643,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404603123664856,0.3587158024311065,0.3587158024311065,1.0,1.0,-3.3114824295043945,0.8731940388679504,2.438288450241089,0.123839758336544,0.8973162770271301,0.8973162770271301,0.0,208.4702911376953,190.0,45583.0625,0.0,3248.266357421875,1.0,280.34210205078125,283.3330383300781,291.7445373535156,294.652587890625,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859438538551332,1.0,0.0,0.0,3.641100406646729,3.641124248504639,8.846237733450835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.07275390625,0.0,1523.46484375,1895.4371337890625,0.0,4180.171875,0.9033074975013732,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962861657142639,0.3759659826755523,0.3424760699272156,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881968259811401,0.5284510850906372,0.5039384365081787,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694599866867065,0.5287970304489136,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.787774384021759,0.3642609119415283,0.3495242297649383,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726585030555725,0.2243052572011947,1.032854676246643,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404603123664856,0.3587158024311065,0.3587158024311065,1.0,1.0,-3.3114824295043945,0.8731940388679504,2.438288450241089,0.123839758336544,0.8973162770271301,0.8973162770271301,0.0,208.4702911376953,190.0,45583.0625,0.0,3248.266357421875,1.0,280.34210205078125,283.3330383300781,291.7445373535156,294.652587890625,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859438538551332,1.0,0.0,0.0,3.641100406646729,3.641124248504639,8.846237733450835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.07275390625,0.0,1523.46484375,1895.4371337890625,0.0,4180.171875,0.9033074975013732,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988079786300659,0.375466525554657,0.341759979724884,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.890994131565094,0.5276128053665161,0.502862811088562,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738917112350464,0.5228509306907654,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7904154658317566,0.3639541566371918,0.3489831387996673,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747351884841919,0.2239494025707245,1.0302047729492188,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371437311172485,0.3587796986103058,0.3587796986103058,1.0,1.0,-3.298321485519409,0.8691903948783875,2.429131031036377,0.1225505322217941,0.8992142677307129,0.8992142677307129,0.0,204.82205200195312,190.0,44442.25,0.0,3198.3916015625,1.0,280.5985717773437,283.4976501464844,291.6842041015625,294.45953369140625,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976155161857605,1.0,0.0,0.0,3.642425775527954,3.6424498558044434,8.852679229676141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.98095703125,0.0,1524.266845703125,1895.4371337890625,0.0,4095.213623046875,0.9035801887512208,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008326888084412,0.3751625120639801,0.341367095708847,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8931695222854614,0.5270041823387146,0.5021451115608215,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783576488494873,0.5184084177017212,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.79253751039505,0.363842636346817,0.3487316966056824,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764153838157654,0.2237583249807357,1.0286611318588257,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6347000598907471,0.3590423762798309,0.3590423762798309,1.0,1.0,-3.289477586746216,0.8671072125434875,2.422370433807373,0.1223486959934234,0.9005722999572754,0.9005722999572754,0.0,202.1674194335937,193.0,44223.86328125,0.0,3163.930908203125,1.0,280.64166259765625,283.5387878417969,291.6803894042969,294.482421875,293.1499938964844,293.1499938964844,280.3500061035156,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708855152130128,1.0,0.0,0.0,3.645752906799317,3.6457767486572266,8.868859140420682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.9296875,0.0,1527.407470703125,1895.4371337890625,0.0,4049.00439453125,0.9042437076568604,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016142845153809,0.3730566203594208,0.3398528695106506,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941370248794556,0.524401843547821,0.5000706911087036,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842589259147644,0.5146417617797852,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938344478607178,0.3626429736614227,0.3478508293628692,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772759556770325,0.2227581441402435,1.0248597860336304,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316170692443848,0.3595677614212036,0.3595677614212036,1.0,1.0,-3.2750027179718018,0.8640228509902954,2.410979747772217,0.122505098581314,0.8986079692840576,0.8986079692840576,0.0,199.6380310058593,196.0,45131.9921875,0.0,3118.02783203125,1.0,280.3578491210937,283.3196716308594,291.72412109375,294.64422607421875,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811245799064636,1.0,0.0,0.0,3.6464459896087646,3.646470069885254,8.872232228895882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.11474609375,0.0,1529.244384765625,1895.4371337890625,0.0,4138.4912109375,0.9044718146324158,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016142845153809,0.3730566203594208,0.3398528695106506,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941370248794556,0.524401843547821,0.5000706911087036,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842589259147644,0.5146417617797852,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938344478607178,0.3626429736614227,0.3478508293628692,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772759556770325,0.2227581441402435,1.0248597860336304,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316170692443848,0.3595677614212036,0.3595677614212036,1.0,1.0,-3.2750027179718018,0.8640228509902954,2.410979747772217,0.122505098581314,0.8986079692840576,0.8986079692840576,0.0,199.6380310058593,196.0,45131.9921875,0.0,3118.02783203125,1.0,280.3578491210937,283.3196716308594,291.72412109375,294.64422607421875,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811245799064636,1.0,0.0,0.0,3.6464459896087646,3.646470069885254,8.872232228895882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.11474609375,0.0,1529.244384765625,1895.4371337890625,0.0,4138.4912109375,0.9044718146324158,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000581860542297,0.3714650869369507,0.3381448686122894,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925021290779114,0.5221965909004211,0.4977264106273651,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894959688186646,0.5149665474891663,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927807569503784,0.3616501688957214,0.3467261791229248,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759804487228394,0.2217739820480346,1.019976019859314,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300371289253235,0.3600931465625763,0.3600931465625763,1.0,1.0,-3.263286828994751,0.8618143796920776,2.401472568511963,0.1228260844945907,0.9013097286224364,0.9013097286224364,0.0,199.2957000732422,199.0,43877.61328125,0.0,3090.64208984375,1.0,280.64215087890625,283.5130920410156,291.6129150390625,294.4061279296875,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711731672286988,1.0,0.0,0.0,3.6502065658569336,3.650230646133423,8.890541494110948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.7607421875,0.0,1532.5052490234375,1895.4371337890625,0.0,4051.53515625,0.9052510857582092,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000581860542297,0.3714650869369507,0.3381448686122894,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925021290779114,0.5221965909004211,0.4977264106273651,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894959688186646,0.5149665474891663,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927807569503784,0.3616501688957214,0.3467261791229248,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759804487228394,0.2217739820480346,1.019976019859314,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300371289253235,0.3600931465625763,0.3600931465625763,1.0,1.0,-3.263286828994751,0.8618143796920776,2.401472568511963,0.1228260844945907,0.9013097286224364,0.9013097286224364,0.0,199.2957000732422,199.0,43877.61328125,0.0,3090.64208984375,1.0,280.64215087890625,283.5130920410156,291.6129150390625,294.4061279296875,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711731672286988,1.0,0.0,0.0,3.6502065658569336,3.650230646133423,8.890541494110948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.7607421875,0.0,1532.5052490234375,1895.4371337890625,0.0,4051.53515625,0.9052510857582092,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971145510673523,0.3689704537391662,0.3363418281078338,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.889370858669281,0.5191695094108582,0.4953204989433288,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926239609718323,0.5177544355392456,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.790421187877655,0.3600868284702301,0.3455887138843536,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735129952430725,0.2203757017850875,1.0149359703063965,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294761300086975,0.3602541983127594,0.3602541983127594,1.0,1.0,-3.2541537284851074,0.859384298324585,2.3947694301605225,0.1225083097815513,0.8988964557647705,0.8988964557647705,0.0,200.3213806152344,202.0,44787.92578125,0.0,3076.583740234375,1.0,280.3578491210937,283.2944641113281,291.6339111328125,294.5367431640625,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821415543556212,1.0,0.0,0.0,3.649661302566528,3.6496853828430176,8.887885201147583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.033203125,0.0,1533.06982421875,1895.4371337890625,0.0,4147.31103515625,0.9052128195762634,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971145510673523,0.3689704537391662,0.3363418281078338,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.889370858669281,0.5191695094108582,0.4953204989433288,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926239609718323,0.5177544355392456,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.790421187877655,0.3600868284702301,0.3455887138843536,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735129952430725,0.2203757017850875,1.0149359703063965,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294761300086975,0.3602541983127594,0.3602541983127594,1.0,1.0,-3.2541537284851074,0.859384298324585,2.3947694301605225,0.1225083097815513,0.8988964557647705,0.8988964557647705,0.0,200.3213806152344,202.0,44787.92578125,0.0,3076.583740234375,1.0,280.3578491210937,283.2944641113281,291.6339111328125,294.5367431640625,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821415543556212,1.0,0.0,0.0,3.649661302566528,3.6496853828430176,8.887885201147583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.033203125,0.0,1533.06982421875,1895.4371337890625,0.0,4147.31103515625,0.9052128195762634,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932899594306946,0.3671093583106994,0.3344520330429077,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852491974830627,0.5166668891906738,0.4927566051483154,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957997560501099,0.5221100449562073,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871347069740295,0.3588423728942871,0.3442873060703277,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.670120120048523,0.2190607637166977,1.0088826417922974,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293842196464539,0.3604152500629425,0.3604152500629425,1.0,1.0,-3.2451860904693604,0.8569753766059875,2.3882107734680176,0.1220614314079284,0.9011589288711548,0.9011589288711548,0.0,202.15789794921875,205.0,43529.61328125,0.0,3067.442626953125,1.0,280.64215087890625,283.4889831542969,291.5150756835937,294.2876281738281,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97188401222229,1.0,0.0,0.0,3.651892900466919,3.651916980743408,8.898757073438901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.59619140625,0.0,1534.6898193359375,1895.4371337890625,0.0,4057.784423828125,0.9056561589241028,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932899594306946,0.3671093583106994,0.3344520330429077,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852491974830627,0.5166668891906738,0.4927566051483154,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957997560501099,0.5221100449562073,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871347069740295,0.3588423728942871,0.3442873060703277,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.670120120048523,0.2190607637166977,1.0088826417922974,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293842196464539,0.3604152500629425,0.3604152500629425,1.0,1.0,-3.2451860904693604,0.8569753766059875,2.3882107734680176,0.1220614314079284,0.9011589288711548,0.9011589288711548,0.0,202.15789794921875,205.0,43529.61328125,0.0,3067.442626953125,1.0,280.64215087890625,283.4889831542969,291.5150756835937,294.2876281738281,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97188401222229,1.0,0.0,0.0,3.651892900466919,3.651916980743408,8.898757073438901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.59619140625,0.0,1534.6898193359375,1895.4371337890625,0.0,4057.784423828125,0.9056561589241028,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915266156196594,0.3659614324569702,0.3336963355541229,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833143711090088,0.5152418613433838,0.4916819334030151,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969220519065857,0.5243186354637146,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856183052062988,0.3581216037273407,0.3438028693199157,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685381531715393,0.2183433026075363,1.0063353776931765,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295355558395386,0.360495775938034,0.360495775938034,1.0,1.0,-3.241997718811035,0.8561830520629883,2.385814666748047,0.1220247447490692,0.8995571732521057,0.8995571732521057,0.0,203.1578521728516,205.0,44406.66796875,0.0,3066.11572265625,1.0,280.3986511230469,283.3228759765625,291.5564880371094,294.46600341796875,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785085916519164,1.0,0.0,0.0,3.651945114135742,3.651969194412232,8.899011163521209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.26806640625,0.0,1535.3409423828125,1895.4371337890625,0.0,4115.74609375,0.9056717157363892,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889849543571472,0.3644044995307922,0.3324979245662689,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8806504011154175,0.5134049654006958,0.4901684820652008,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972957134246826,0.5273560881614685,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834457159042358,0.3570856153964996,0.3430070877075195,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663763523101807,0.2173939198255539,1.0028122663497925,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296733021736145,0.3605720102787018,0.3605720102787018,1.0,1.0,-3.237199306488037,0.8548596501350403,2.3823397159576416,0.1218346506357193,0.8982865214347839,0.8982865214347839,0.0,204.5236358642578,208.0,44421.90625,0.0,3063.35302734375,1.0,280.3576965332031,283.27032470703125,291.5349426269531,294.4148254394531,293.1499938964844,293.1499938964844,280.6499938964844,36084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825791716575624,1.0,0.0,0.0,3.6496212482452393,3.649645328521729,8.88769022822089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.8203125,0.0,1533.3758544921875,1895.4371337890625,0.0,4151.1025390625,0.9052358865737916,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843660116195679,0.3623559176921844,0.3304657638072967,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756991028785706,0.5106902122497559,0.4874328076839447,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.899140477180481,0.5331933498382568,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793939113616943,0.3556727766990661,0.3415746092796325,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622413396835327,0.2158528119325637,0.9958573579788208,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300398707389832,0.3607244491577148,0.3607244491577148,1.0,1.0,-3.2283947467803955,0.8524705171585083,2.3759243488311768,0.1213968768715858,0.9000944495201111,0.9000944495201111,0.0,207.1848907470703,211.0,43149.16796875,0.0,3059.15625,1.0,280.64215087890625,283.46551513671875,291.4152526855469,294.1639709472656,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719402194023132,1.0,0.0,0.0,3.6500244140625,3.650048494338989,8.889653599908343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.587890625,0.0,1532.9771728515625,1895.4371337890625,0.0,4058.2783203125,0.9052720069885254,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843660116195679,0.3623559176921844,0.3304657638072967,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756991028785706,0.5106902122497559,0.4874328076839447,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.899140477180481,0.5331933498382568,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793939113616943,0.3556727766990661,0.3415746092796325,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622413396835327,0.2158528119325637,0.9958573579788208,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300398707389832,0.3607244491577148,0.3607244491577148,1.0,1.0,-3.2283947467803955,0.8524705171585083,2.3759243488311768,0.1213968768715858,0.9000944495201111,0.9000944495201111,0.0,207.1848907470703,211.0,43149.16796875,0.0,3059.15625,1.0,280.64215087890625,283.46551513671875,291.4152526855469,294.1639709472656,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719402194023132,1.0,0.0,0.0,3.6500244140625,3.650048494338989,8.889653599908343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.587890625,0.0,1532.9771728515625,1895.4371337890625,0.0,4058.2783203125,0.9052720069885254,1.0,0.0,3.0,1.0,0.0
12245940,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.781180739402771,0.3612157702445984,0.329384982585907,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721020817756653,0.5089350938796997,0.4857026934623718,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022495746612548,0.5378163456916809,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765994071960449,0.3550344407558441,0.3409162163734436,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592463850975037,0.2148606479167938,0.991315484046936,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307865977287292,0.3608768880367279,0.3608768880367279,1.0,1.0,-3.224316120147705,0.8515999913215637,2.372716188430786,0.121441438794136,0.9043315052986144,0.9043315052986144,0.0,209.44009399414065,214.0,41920.4921875,0.0,3062.84033203125,1.0,280.9417724609375,283.6789245605469,291.3490905761719,294.0058288574219,293.1499938964844,293.1499938964844,280.6499938964844,35784.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581717252731324,1.0,0.0,0.0,3.657501697540283,3.657525777816773,8.926112968765665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.4169921875,0.0,1539.91552734375,1895.4371337890625,0.0,3936.27197265625,0.9068223237991332,1.0,0.0,3.0,1.0,0.0
12246000,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.781180739402771,0.3612157702445984,0.329384982585907,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721020817756653,0.5089350938796997,0.4857026934623718,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022495746612548,0.5378163456916809,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765994071960449,0.3550344407558441,0.3409162163734436,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592463850975037,0.2148606479167938,0.991315484046936,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307865977287292,0.3608768880367279,0.3608768880367279,1.0,1.0,-3.224316120147705,0.8515999913215637,2.372716188430786,0.121441438794136,0.9043315052986144,0.9043315052986144,0.0,209.44009399414065,214.0,41920.4921875,0.0,3062.84033203125,1.0,280.9417724609375,283.6789245605469,291.3490905761719,294.0058288574219,293.1499938964844,293.1499938964844,280.6499938964844,35784.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581717252731324,1.0,0.0,0.0,3.657501697540283,3.657525777816773,8.926112968765665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.4169921875,0.0,1539.91552734375,1895.4371337890625,0.0,3936.27197265625,0.9068223237991332,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770339846611023,0.3587462902069092,0.327728658914566,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676674365997314,0.505954921245575,0.4834741652011871,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.903156578540802,0.5435425639152527,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730894088745117,0.353546142578125,0.3399680554866791,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557229161262512,0.2133570611476898,0.9862042665481568,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316869258880615,0.361038863658905,0.361038863658905,1.0,1.0,-3.219252109527588,0.8504294753074646,2.3688225746154785,0.1215599104762077,0.9032731652259828,0.9032731652259828,0.0,212.2705841064453,217.0,42868.01953125,0.0,3067.551513671875,1.0,280.6577453613281,283.4596252441406,291.393310546875,294.1710205078125,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702127575874328,1.0,0.0,0.0,3.661543369293213,3.661567449569702,8.945850709096703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.5322265625,0.0,1545.3984375,1895.4371337890625,0.0,4043.082763671875,0.9077884554862976,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770339846611023,0.3587462902069092,0.327728658914566,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676674365997314,0.505954921245575,0.4834741652011871,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.903156578540802,0.5435425639152527,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730894088745117,0.353546142578125,0.3399680554866791,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557229161262512,0.2133570611476898,0.9862042665481568,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316869258880615,0.361038863658905,0.361038863658905,1.0,1.0,-3.219252109527588,0.8504294753074646,2.3688225746154785,0.1215599104762077,0.9032731652259828,0.9032731652259828,0.0,212.2705841064453,217.0,42868.01953125,0.0,3067.551513671875,1.0,280.6577453613281,283.4596252441406,291.393310546875,294.1710205078125,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702127575874328,1.0,0.0,0.0,3.661543369293213,3.661567449569702,8.945850709096703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.5322265625,0.0,1545.3984375,1895.4371337890625,0.0,4043.082763671875,0.9077884554862976,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717251777648926,0.3554849922657013,0.325180321931839,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622026443481445,0.5021563768386841,0.4803228080272674,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015414714813232,0.5503528118133545,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685059905052185,0.3512679040431976,0.3381981551647186,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.651279866695404,0.2113020569086074,0.9785398840904236,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321839690208435,0.3611820042133331,0.3611820042133331,1.0,1.0,-3.2092502117156982,0.8476121425628662,2.361638069152832,0.1211129128932952,0.8996354341506958,0.8996354341506958,0.0,215.5088348388672,217.0,43753.4296875,0.0,3063.92529296875,1.0,280.36248779296875,283.22662353515625,291.37530517578125,294.23486328125,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840256571769714,1.0,0.0,0.0,3.6580212116241455,3.6580452919006334,8.928648753681045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.9921875,0.0,1543.01123046875,1895.4371337890625,0.0,4163.61669921875,0.9071298241615297,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709619998931885,0.3550416529178619,0.3247950077056885,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614216446876526,0.5016319751739502,0.4798481464385986,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012416005134584,0.5513177514076233,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678377628326416,0.3509396314620971,0.3379122912883758,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506326794624329,0.2110033929347992,0.9773313403129578,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322202086448669,0.3612008094787597,0.3612008094787597,1.0,1.0,-3.2075798511505127,0.8471270799636841,2.360452651977539,0.1210129186511039,0.8992725610733032,0.8992725610733032,0.0,215.96041870117188,220.0,43730.8203125,0.0,3062.83203125,1.0,280.3582458496094,283.22003173828125,291.36236572265625,294.2137145996094,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984634816646576,1.0,0.0,0.0,3.657180070877075,3.657204151153565,8.924542953536729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.3369140625,0.0,1542.197998046875,1895.4371337890625,0.0,4168.87939453125,0.9069576263427734,1.0,0.0,3.0,1.0,0.0
