time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679258584976196,0.353532075881958,0.3232778310775757,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582801818847656,0.4997379183769226,0.4779223203659057,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004683494567871,0.5552304983139038,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651424407958984,0.3497752547264099,0.3367442488670349,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479831337928772,0.2098587304353714,0.972201406955719,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323472857475281,0.3612817823886871,0.3612817823886871,1.0,1.0,-3.200569629669189,0.8450984954833984,2.355471134185791,0.1205586642026901,0.8999063372612,0.8999063372612,0.0,217.7890472412109,220.0,42641.44921875,0.0,3057.8896484375,1.0,280.6015014648437,283.3735046386719,291.2578125,293.9524230957031,293.1499938964844,293.1499938964844,280.6499938964844,36097.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977799117565155,1.0,0.0,0.0,3.655037641525269,3.655061721801758,8.914090017242415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.421875,0.0,1539.5072021484375,1895.4371337890625,0.0,4109.56298828125,0.9065039157867432,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656483054161072,0.3524536788463592,0.3222373425960541,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558312654495239,0.4982702732086181,0.4764623939990997,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002810120582581,0.5583871603012085,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630674242973328,0.3489311337471008,0.3359008431434631,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458541750907898,0.2089262455701828,0.967966616153717,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325162649154663,0.3613951206207275,0.3613951206207275,1.0,1.0,-3.195249557495117,0.8437020182609558,2.3515474796295166,0.1203473657369613,0.900090217590332,0.900090217590332,0.0,219.28924560546875,223.0,42405.03125,0.0,3054.7587890625,1.0,280.6423645019531,283.4136657714844,291.22296142578125,293.9289855957031,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729254245758056,1.0,0.0,0.0,3.654619693756104,3.6546437740325928,8.91205047537369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.93798828125,0.0,1538.694091796875,1895.4371337890625,0.0,4066.9296875,0.9063523411750792,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607710957527161,0.3492429256439209,0.3198279142379761,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507106900215149,0.4943769872188568,0.4732739329338074,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980375528335571,0.5650015473365784,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587353587150574,0.3465759754180908,0.3340602517127991,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415043473243713,0.2066643685102462,0.959221363067627,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.632815957069397,0.3616217672824859,0.3616217672824859,1.0,1.0,-3.183749198913574,0.8406312465667725,2.3431179523468018,0.1199929639697074,0.8957334756851196,0.8957334756851196,0.0,222.45916748046875,226.0,43221.5625,0.0,3047.59619140625,1.0,280.3578491210937,283.194091796875,291.2450256347656,294.048828125,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819945693016052,1.0,0.0,0.0,3.646792411804199,3.646816253662109,8.873917067830916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.17529296875,0.0,1531.353271484375,1895.4371337890625,0.0,4146.03662109375,0.9047054648399352,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607710957527161,0.3492429256439209,0.3198279142379761,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507106900215149,0.4943769872188568,0.4732739329338074,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980375528335571,0.5650015473365784,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587353587150574,0.3465759754180908,0.3340602517127991,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415043473243713,0.2066643685102462,0.959221363067627,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.632815957069397,0.3616217672824859,0.3616217672824859,1.0,1.0,-3.183749198913574,0.8406312465667725,2.3431179523468018,0.1199929639697074,0.8957334756851196,0.8957334756851196,0.0,222.45916748046875,226.0,43221.5625,0.0,3047.59619140625,1.0,280.3578491210937,283.194091796875,291.2450256347656,294.048828125,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819945693016052,1.0,0.0,0.0,3.646792411804199,3.646816253662109,8.873917067830916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.17529296875,0.0,1531.353271484375,1895.4371337890625,0.0,4146.03662109375,0.9047054648399352,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560560703277588,0.3467467427253723,0.3174063265323639,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457415103912354,0.4911040663719177,0.4700255692005157,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964833617210388,0.5714653134346008,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545091509819031,0.3446367084980011,0.3321442604064941,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372249126434326,0.2046262323856353,0.9500677585601808,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.63299560546875,0.3618484437465668,0.3618484437465668,1.0,1.0,-3.17138934135437,0.8372825980186462,2.334106683731079,0.1194333806633949,0.8960767984390259,0.8960767984390259,0.0,225.5470428466797,214.0,41904.80859375,0.0,3038.204833984375,1.0,280.6421203613281,283.3905334472656,291.1309814453125,293.8001708984375,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96956866979599,1.0,0.0,0.0,3.6412625312805176,3.641286611557007,8.847025583236245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.7412109375,0.0,1524.437255859375,1895.4371337890625,0.0,4037.408447265625,0.903422474861145,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560560703277588,0.3467467427253723,0.3174063265323639,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457415103912354,0.4911040663719177,0.4700255692005157,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964833617210388,0.5714653134346008,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545091509819031,0.3446367084980011,0.3321442604064941,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372249126434326,0.2046262323856353,0.9500677585601808,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.63299560546875,0.3618484437465668,0.3618484437465668,1.0,1.0,-3.17138934135437,0.8372825980186462,2.334106683731079,0.1194333806633949,0.8960767984390259,0.8960767984390259,0.0,225.5470428466797,214.0,41904.80859375,0.0,3038.204833984375,1.0,280.6421203613281,283.3905334472656,291.1309814453125,293.8001708984375,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96956866979599,1.0,0.0,0.0,3.6412625312805176,3.641286611557007,8.847025583236245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.7412109375,0.0,1524.437255859375,1895.4371337890625,0.0,4037.408447265625,0.903422474861145,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564290165901184,0.3451949656009674,0.3157814741134643,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461418747901917,0.4888030886650085,0.4676051437854767,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974249362945557,0.5676800608634949,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551519274711609,0.3434646129608154,0.3308108747005462,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.636959969997406,0.2031607329845428,0.9425371885299684,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285580992698669,0.3621538281440735,0.3621538281440735,1.0,1.0,-3.151332139968872,0.8316385746002197,2.3196935653686523,0.1185353621840477,0.8987310528755188,0.8987310528755188,0.0,222.61642456054688,202.0,40532.12109375,0.0,2980.32080078125,1.0,280.9416809082031,283.5993957519531,291.0720520019531,293.6430053710937,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537964463233948,1.0,0.0,0.0,3.642643928527832,3.642668008804321,8.853739927872084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.7060546875,0.0,1524.622314453125,1895.4371337890625,0.0,3897.098388671875,0.903611183166504,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564290165901184,0.3451949656009674,0.3157814741134643,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461418747901917,0.4888030886650085,0.4676051437854767,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974249362945557,0.5676800608634949,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551519274711609,0.3434646129608154,0.3308108747005462,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.636959969997406,0.2031607329845428,0.9425371885299684,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285580992698669,0.3621538281440735,0.3621538281440735,1.0,1.0,-3.151332139968872,0.8316385746002197,2.3196935653686523,0.1185353621840477,0.8987310528755188,0.8987310528755188,0.0,222.61642456054688,202.0,40532.12109375,0.0,2980.32080078125,1.0,280.9416809082031,283.5993957519531,291.0720520019531,293.6430053710937,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537964463233948,1.0,0.0,0.0,3.642643928527832,3.642668008804321,8.853739927872084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.7060546875,0.0,1524.622314453125,1895.4371337890625,0.0,3897.098388671875,0.903611183166504,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599742412567139,0.3440833985805511,0.3144949078559875,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499600887298584,0.4869942963123321,0.4655893445014953,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012654423713684,0.5573515892028809,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589307427406311,0.3427112400531769,0.3297959864139557,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393471956253052,0.20210762321949,0.9363377690315248,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216625571250916,0.3624591827392578,0.3624591827392578,1.0,1.0,-3.126274347305298,0.8243703842163086,2.3019039630889893,0.1169983074069023,0.9034733176231384,0.9034733176231384,0.0,215.8965759277344,205.0,39171.39453125,0.0,2892.604248046875,1.0,281.2417297363281,283.8040466308594,291.0332946777344,293.5168151855469,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381641745567322,1.0,0.0,0.0,3.6516096591949454,3.651633739471436,8.897376915228961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.34375,0.0,1533.05517578125,1895.4371337890625,0.0,3755.739013671875,0.9054775834083556,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599742412567139,0.3440833985805511,0.3144949078559875,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499600887298584,0.4869942963123321,0.4655893445014953,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012654423713684,0.5573515892028809,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589307427406311,0.3427112400531769,0.3297959864139557,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393471956253052,0.20210762321949,0.9363377690315248,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216625571250916,0.3624591827392578,0.3624591827392578,1.0,1.0,-3.126274347305298,0.8243703842163086,2.3019039630889893,0.1169983074069023,0.9034733176231384,0.9034733176231384,0.0,215.8965759277344,205.0,39171.39453125,0.0,2892.604248046875,1.0,281.2417297363281,283.8040466308594,291.0332946777344,293.5168151855469,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381641745567322,1.0,0.0,0.0,3.6516096591949454,3.651633739471436,8.897376915228961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.34375,0.0,1533.05517578125,1895.4371337890625,0.0,3755.739013671875,0.9054775834083556,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607888579368591,0.3430750370025635,0.3138048946857452,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508478403091431,0.4856805801391601,0.4645604193210602,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028717875480652,0.5543221831321716,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599179744720459,0.3420517444610595,0.329304039478302,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.639870285987854,0.2014604806900024,0.933635115623474,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196089386940002,0.3626118898391723,0.3626118898391723,1.0,1.0,-3.116716146469116,0.821700394153595,2.295015573501587,0.1164087057113647,0.9029849767684937,0.9029849767684937,0.0,213.8518218994141,205.0,40013.68359375,0.0,2862.241943359375,1.0,280.99853515625,283.6332397460937,291.10284423828125,293.7254333496094,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945009171962738,1.0,0.0,0.0,3.6554768085479736,3.655500888824463,8.916231877265091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.8837890625,0.0,1537.80029296875,1895.4371337890625,0.0,3817.8916015625,0.9063305854797364,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.760253369808197,0.3415850400924682,0.3126231133937835,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503947257995605,0.4838794469833374,0.4630360901355743,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.903422474861145,0.5534164309501648,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596801519393921,0.3410076797008514,0.3284531235694885,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394072771072388,0.2005596160888672,0.9300006031990052,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179732084274292,0.3628870546817779,0.3628870546817779,1.0,1.0,-3.1069822311401367,0.8192862272262573,2.28769588470459,0.1162356808781623,0.9028097987174988,0.9028097987174988,0.0,212.9665985107422,208.0,40022.28515625,0.0,2837.826416015625,1.0,280.9576721191406,283.5771179199219,291.0983581542969,293.6966857910156,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496806263923644,1.0,0.0,0.0,3.657216787338257,3.657240867614746,8.924722010306141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.74560546875,0.0,1540.250244140625,1895.4371337890625,0.0,3860.084228515625,0.9067915678024292,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569898366928101,0.3378377258777618,0.309531569480896,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472281694412231,0.4794137477874756,0.4591494798660278,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020943641662598,0.5551817417144775,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570728063583374,0.3381817936897278,0.3260610699653625,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366623044013977,0.1981884837150573,0.920426905155182,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155786514282227,0.3634373545646667,0.3634373545646667,1.0,1.0,-3.086331844329834,0.814100444316864,2.272231340408325,0.115798071026802,0.8991801738739014,0.8991801738739014,0.0,213.09507751464844,211.0,40836.2734375,0.0,2797.0283203125,1.0,280.658203125,283.3329467773437,291.0848388671875,293.7536315917969,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639817476272584,1.0,0.0,0.0,3.654439687728882,3.654463768005371,8.911173381420667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.501953125,0.0,1538.82421875,1895.4371337890625,0.0,3987.9990234375,0.9063155055046082,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569898366928101,0.3378377258777618,0.309531569480896,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472281694412231,0.4794137477874756,0.4591494798660278,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020943641662598,0.5551817417144775,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570728063583374,0.3381817936897278,0.3260610699653625,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366623044013977,0.1981884837150573,0.920426905155182,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155786514282227,0.3634373545646667,0.3634373545646667,1.0,1.0,-3.086331844329834,0.814100444316864,2.272231340408325,0.115798071026802,0.8991801738739014,0.8991801738739014,0.0,213.09507751464844,211.0,40836.2734375,0.0,2797.0283203125,1.0,280.658203125,283.3329467773437,291.0848388671875,293.7536315917969,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639817476272584,1.0,0.0,0.0,3.654439687728882,3.654463768005371,8.911173381420667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.501953125,0.0,1538.82421875,1895.4371337890625,0.0,3987.9990234375,0.9063155055046082,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533661723136902,0.3351651132106781,0.3068315982818603,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434708714485168,0.4758641123771667,0.4555188715457916,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012657403945924,0.5585278272628784,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538552284240723,0.3359408974647522,0.3237572312355041,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332884430885315,0.1960555911064148,0.910498857498169,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140183210372925,0.3639876842498779,0.3639876842498779,1.0,1.0,-3.068030834197998,0.8096646666526794,2.258366346359253,0.1154759228229522,0.9004073739051819,0.9004073739051819,0.0,214.18511962890625,214.0,39528.50390625,0.0,2766.36083984375,1.0,280.94219970703125,283.5261535644531,290.9560852050781,293.481201171875,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504737257957458,1.0,0.0,0.0,3.653512716293335,3.653536796569824,8.906653192752856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.525390625,0.0,1537.1278076171875,1895.4371337890625,0.0,3867.228515625,0.9060743451118468,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533661723136902,0.3351651132106781,0.3068315982818603,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434708714485168,0.4758641123771667,0.4555188715457916,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012657403945924,0.5585278272628784,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538552284240723,0.3359408974647522,0.3237572312355041,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332884430885315,0.1960555911064148,0.910498857498169,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140183210372925,0.3639876842498779,0.3639876842498779,1.0,1.0,-3.068030834197998,0.8096646666526794,2.258366346359253,0.1154759228229522,0.9004073739051819,0.9004073739051819,0.0,214.18511962890625,214.0,39528.50390625,0.0,2766.36083984375,1.0,280.94219970703125,283.5261535644531,290.9560852050781,293.481201171875,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504737257957458,1.0,0.0,0.0,3.653512716293335,3.653536796569824,8.906653192752856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.525390625,0.0,1537.1278076171875,1895.4371337890625,0.0,3867.228515625,0.9060743451118468,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495198249816895,0.3319049477577209,0.304320216178894,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394311666488647,0.4718087017536163,0.4521172940731048,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987423777580261,0.5628445148468018,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504109144210815,0.3333682417869568,0.3216550052165985,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297369003295898,0.1937294453382492,0.9012108445167542,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131314039230347,0.3645415902137756,0.3645415902137756,1.0,1.0,-3.052422523498535,0.80609130859375,2.246331214904785,0.1155635118484497,0.8964310884475708,0.8964310884475708,0.0,215.9409942626953,217.0,40329.90625,0.0,2744.723388671875,1.0,280.6578369140625,283.3041687011719,291.0003967285156,293.6203918457031,293.1499938964844,293.1499938964844,280.95001220703125,36188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588414430618286,1.0,0.0,0.0,3.6473867893218994,3.6474108695983887,8.876810397850932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.79150390625,0.0,1531.6761474609375,1895.4371337890625,0.0,3942.251708984375,0.9048068523406982,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495198249816895,0.3319049477577209,0.304320216178894,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394311666488647,0.4718087017536163,0.4521172940731048,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987423777580261,0.5628445148468018,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504109144210815,0.3333682417869568,0.3216550052165985,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297369003295898,0.1937294453382492,0.9012108445167542,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131314039230347,0.3645415902137756,0.3645415902137756,1.0,1.0,-3.052422523498535,0.80609130859375,2.246331214904785,0.1155635118484497,0.8964310884475708,0.8964310884475708,0.0,215.9409942626953,217.0,40329.90625,0.0,2744.723388671875,1.0,280.6578369140625,283.3041687011719,291.0003967285156,293.6203918457031,293.1499938964844,293.1499938964844,280.95001220703125,36188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588414430618286,1.0,0.0,0.0,3.6473867893218994,3.6474108695983887,8.876810397850932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.79150390625,0.0,1531.6761474609375,1895.4371337890625,0.0,3942.251708984375,0.9048068523406982,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454085350036621,0.3293173909187317,0.3017975389957428,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350649476051331,0.4683409035205841,0.4486640989780426,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965998888015747,0.5679163336753845,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466599941253662,0.3311962187290191,0.3194947242736816,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258562207221985,0.1915982067584991,0.8915418982505798,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125507950782776,0.3650954663753509,0.3650954663753509,1.0,1.0,-3.037109613418579,0.8026038408279419,2.234505653381348,0.1155688017606735,0.89720618724823,0.89720618724823,0.0,218.1447906494141,205.0,39051.765625,0.0,2726.154052734375,1.0,280.9421081542969,283.5016174316406,290.8995056152344,293.3892517089844,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450782537460328,1.0,0.0,0.0,3.6436030864715576,3.643626928329468,8.858402225087048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.17431640625,0.0,1526.6766357421875,1895.4371337890625,0.0,3818.5166015625,0.9039129018783568,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454085350036621,0.3293173909187317,0.3017975389957428,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350649476051331,0.4683409035205841,0.4486640989780426,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965998888015747,0.5679163336753845,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466599941253662,0.3311962187290191,0.3194947242736816,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258562207221985,0.1915982067584991,0.8915418982505798,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125507950782776,0.3650954663753509,0.3650954663753509,1.0,1.0,-3.037109613418579,0.8026038408279419,2.234505653381348,0.1155688017606735,0.89720618724823,0.89720618724823,0.0,218.1447906494141,205.0,39051.765625,0.0,2726.154052734375,1.0,280.9421081542969,283.5016174316406,290.8995056152344,293.3892517089844,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450782537460328,1.0,0.0,0.0,3.6436030864715576,3.643626928329468,8.858402225087048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.17431640625,0.0,1526.6766357421875,1895.4371337890625,0.0,3818.5166015625,0.9039129018783568,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451221942901611,0.3283982574939728,0.3008299171924591,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347553014755249,0.4669865369796753,0.4472379982471466,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962675929069519,0.5667839050292969,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464866638183594,0.33040452003479,0.3186243176460266,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252955198287964,0.1907334774732589,0.8872248530387878,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104123592376709,0.3653724193572998,0.3653724193572998,1.0,1.0,-3.026646137237549,0.7999237179756165,2.226722478866577,0.1154316365718841,0.8990641832351685,0.8990641832351685,0.0,217.1097106933593,205.0,37966.234375,0.0,2700.410400390625,1.0,281.1986083984375,283.6713562011719,290.8468933105469,293.2147827148437,293.1499938964844,293.1499938964844,281.25,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341024160385132,1.0,0.0,0.0,3.644148588180542,3.644172430038452,8.861055107445281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.96435546875,0.0,1526.523193359375,1895.4371337890625,0.0,3718.68603515625,0.9040015935897828,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459279894828796,0.3276566863059997,0.3000619411468506,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356060981750488,0.4658237993717193,0.4460269212722778,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967585563659668,0.5634087920188904,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473719716072083,0.3297711014747619,0.3179113268852234,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256148815155029,0.1899986416101455,0.8833782076835632,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.607562780380249,0.3656510412693023,0.3656510412693023,1.0,1.0,-3.014730930328369,0.7967709898948669,2.2179601192474365,0.1150386035442352,0.9003303050994873,0.9003303050994873,0.0,214.77322387695312,208.0,37712.44921875,0.0,2665.335205078125,1.0,281.2418518066406,283.7117919921875,290.8529968261719,293.24737548828125,293.1499938964844,293.1499938964844,280.95001220703125,35899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277501702308656,1.0,0.0,0.0,3.646820068359375,3.646843910217285,8.874051218299428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.6943359375,0.0,1528.8824462890625,1895.4371337890625,0.0,3660.502197265625,0.9045106768608092,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445062398910522,0.3248200118541717,0.2979177236557007,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.834155261516571,0.4622289836406708,0.4430480599403381,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.895717203617096,0.5627692341804504,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463199496269226,0.3275843858718872,0.3161447048187256,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240402460098267,0.1880260854959488,0.8753257393836975,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049440503120422,0.3662083148956299,0.3662083148956299,1.0,1.0,-2.9959945678710938,0.7921284437179565,2.203866004943848,0.1146606504917144,0.8980051279067993,0.8980051279067993,0.0,213.6861572265625,211.0,38514.94140625,0.0,2623.8984375,1.0,280.9578552246094,283.4863586425781,290.9278564453125,293.43170166015625,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383954405784608,1.0,0.0,0.0,3.646056890487671,3.64608097076416,8.870338774613629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.640625,0.0,1529.1143798828125,1895.4371337890625,0.0,3757.844970703125,0.9044126868247986,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445062398910522,0.3248200118541717,0.2979177236557007,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.834155261516571,0.4622289836406708,0.4430480599403381,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.895717203617096,0.5627692341804504,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463199496269226,0.3275843858718872,0.3161447048187256,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240402460098267,0.1880260854959488,0.8753257393836975,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049440503120422,0.3662083148956299,0.3662083148956299,1.0,1.0,-2.9959945678710938,0.7921284437179565,2.203866004943848,0.1146606504917144,0.8980051279067993,0.8980051279067993,0.0,213.6861572265625,211.0,38514.94140625,0.0,2623.8984375,1.0,280.9578552246094,283.4863586425781,290.9278564453125,293.43170166015625,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383954405784608,1.0,0.0,0.0,3.646056890487671,3.64608097076416,8.870338774613629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.640625,0.0,1529.1143798828125,1895.4371337890625,0.0,3757.844970703125,0.9044126868247986,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416700124740601,0.3224332332611084,0.2955551147460937,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311519622802734,0.458974152803421,0.4397810101509094,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8945001363754272,0.5651270747184753,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438246011734009,0.3255753517150879,0.3141219615936279,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212172508239746,0.1861108988523483,0.8664921522140503,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.603333055973053,0.3667655885219574,0.3667655885219574,1.0,1.0,-2.9790050983428955,0.7880412936210632,2.1909639835357666,0.1144473627209663,0.900427520275116,0.900427520275116,0.0,214.328353881836,199.0,37266.21484375,0.0,2594.97119140625,1.0,281.2421264648437,283.6814880371094,290.82574462890625,293.20721435546875,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260756373405457,1.0,0.0,0.0,3.648407220840454,3.648431301116944,8.881777944225178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.232421875,0.0,1530.7779541015625,1895.4371337890625,0.0,3645.118896484375,0.9048745036125184,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416700124740601,0.3224332332611084,0.2955551147460937,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311519622802734,0.458974152803421,0.4397810101509094,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8945001363754272,0.5651270747184753,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438246011734009,0.3255753517150879,0.3141219615936279,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212172508239746,0.1861108988523483,0.8664921522140503,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.603333055973053,0.3667655885219574,0.3667655885219574,1.0,1.0,-2.9790050983428955,0.7880412936210632,2.1909639835357666,0.1144473627209663,0.900427520275116,0.900427520275116,0.0,214.328353881836,199.0,37266.21484375,0.0,2594.97119140625,1.0,281.2421264648437,283.6814880371094,290.82574462890625,293.20721435546875,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260756373405457,1.0,0.0,0.0,3.648407220840454,3.648431301116944,8.881777944225178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.232421875,0.0,1530.7779541015625,1895.4371337890625,0.0,3645.118896484375,0.9048745036125184,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416191101074219,0.3192737400531769,0.2929742932319641,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312985897064209,0.4549854397773742,0.4362837374210357,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921212553977966,0.5603150725364685,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441505193710327,0.3230230808258056,0.3118805289268493,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206744313240051,0.1838731318712234,0.8567630052566528,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.597515344619751,0.3674438297748565,0.3674438297748565,1.0,1.0,-2.951547861099243,0.7807722687721252,2.1707756519317627,0.1137258410453796,0.8974925875663757,0.8974925875663757,0.0,210.62745666503903,202.0,37981.3125,0.0,2524.889404296875,1.0,280.9578552246094,283.45172119140625,290.8756408691406,293.354248046875,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366030097007751,1.0,0.0,0.0,3.646238803863525,3.646262645721436,8.871222689776914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.7783203125,0.0,1529.6168212890625,1895.4371337890625,0.0,3741.51171875,0.9044777154922484,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416191101074219,0.3192737400531769,0.2929742932319641,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312985897064209,0.4549854397773742,0.4362837374210357,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921212553977966,0.5603150725364685,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441505193710327,0.3230230808258056,0.3118805289268493,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206744313240051,0.1838731318712234,0.8567630052566528,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.597515344619751,0.3674438297748565,0.3674438297748565,1.0,1.0,-2.951547861099243,0.7807722687721252,2.1707756519317627,0.1137258410453796,0.8974925875663757,0.8974925875663757,0.0,210.62745666503903,202.0,37981.3125,0.0,2524.889404296875,1.0,280.9578552246094,283.45172119140625,290.8756408691406,293.354248046875,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366030097007751,1.0,0.0,0.0,3.646238803863525,3.646262645721436,8.871222689776914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.7783203125,0.0,1529.6168212890625,1895.4371337890625,0.0,3741.51171875,0.9044777154922484,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399848699569702,0.3167251944541931,0.29036745429039,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296509385108948,0.451500803232193,0.4326936304569244,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.891171932220459,0.559262752532959,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428284883499146,0.3207848668098449,0.3095405697822571,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187048554420471,0.1817975342273712,0.8467428088188171,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941148996353149,0.3681220710277557,0.3681220710277557,1.0,1.0,-2.9279603958129883,0.7747838497161865,2.1531765460968018,0.1129616200923919,0.8992224335670471,0.8992224335670471,0.0,209.1387481689453,205.0,36673.25390625,0.0,2474.04638671875,1.0,281.2421264648437,283.64404296875,290.7652282714844,293.1130065917969,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227564334869384,1.0,0.0,0.0,3.646456003189087,3.646479845046997,8.872279408933537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.21826171875,0.0,1529.0379638671875,1895.4371337890625,0.0,3614.57470703125,0.90447598695755,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399848699569702,0.3167251944541931,0.29036745429039,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296509385108948,0.451500803232193,0.4326936304569244,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.891171932220459,0.559262752532959,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428284883499146,0.3207848668098449,0.3095405697822571,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187048554420471,0.1817975342273712,0.8467428088188171,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941148996353149,0.3681220710277557,0.3681220710277557,1.0,1.0,-2.9279603958129883,0.7747838497161865,2.1531765460968018,0.1129616200923919,0.8992224335670471,0.8992224335670471,0.0,209.1387481689453,205.0,36673.25390625,0.0,2474.04638671875,1.0,281.2421264648437,283.64404296875,290.7652282714844,293.1130065917969,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227564334869384,1.0,0.0,0.0,3.646456003189087,3.646479845046997,8.872279408933537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.21826171875,0.0,1529.0379638671875,1895.4371337890625,0.0,3614.57470703125,0.90447598695755,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.739172637462616,0.3158272504806518,0.2894445061683655,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287234306335449,0.4501367211341858,0.4312849342823028,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911085724830627,0.5594528913497925,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.742083728313446,0.3199465870857239,0.3086576163768768,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176654696464539,0.1809544563293457,0.8426613807678223,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930084586143494,0.3684611916542053,0.3684611916542053,1.0,1.0,-2.9194154739379883,0.7728520631790161,2.1465635299682617,0.1129775717854499,0.9016063809394836,0.9016063809394836,0.0,208.91748046875,205.0,35672.75390625,0.0,2457.37646484375,1.0,281.49871826171875,283.8165283203125,290.7084045410156,292.9354858398437,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111605286598206,1.0,0.0,0.0,3.649015188217163,3.649039030075073,8.88473778104526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.26318359375,0.0,1531.115966796875,1895.4371337890625,0.0,3507.370849609375,0.9050159454345704,1.0,0.0,3.0,1.0,0.0
