time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384757995605469,0.315115749835968,0.2887772619724273,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278605341911316,0.4489752948284149,0.4301514029502868,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912143707275391,0.5598574280738831,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414058446884155,0.3192626237869262,0.307981014251709,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167073249816895,0.1802348345518112,0.8392872214317322,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922503471374512,0.3688776195049286,0.3688776195049286,1.0,1.0,-2.912865400314331,0.7717688679695129,2.141096353530884,0.1134034544229507,0.9034930467605592,0.9034930467605592,0.0,208.891357421875,208.0,35502.10546875,0.0,2445.36279296875,1.0,281.5417175292969,283.8617858886719,290.7151184082031,292.9716796875,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044600129127502,1.0,0.0,0.0,3.653881072998047,3.653904914855957,8.908448876354669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.6259765625,0.0,1535.8736572265625,1895.4371337890625,0.0,3445.121826171875,0.9060121774673462,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356078028678894,0.3122909665107727,0.2867328524589538,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247114419937134,0.4453398287296295,0.4272260069847107,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882639408111572,0.56291264295578,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387802600860596,0.3169188499450683,0.3061612546443939,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136919856071472,0.1782440394163131,0.8315922617912292,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913246870040894,0.3697104454040527,0.3697104454040527,1.0,1.0,-2.899132490158081,0.7693950533866882,2.129737377166748,0.1143262311816215,0.902239203453064,0.902239203453064,0.0,210.06089782714844,196.0,36282.5078125,0.0,2426.362060546875,1.0,281.2577819824219,283.6322937011719,290.79608154296875,293.1620788574219,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158856272697448,1.0,0.0,0.0,3.657647609710693,3.657671689987183,8.926824648369802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.50439453125,0.0,1541.111083984375,1895.4371337890625,0.0,3551.141357421875,0.906921923160553,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356078028678894,0.3122909665107727,0.2867328524589538,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247114419937134,0.4453398287296295,0.4272260069847107,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882639408111572,0.56291264295578,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387802600860596,0.3169188499450683,0.3061612546443939,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136919856071472,0.1782440394163131,0.8315922617912292,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913246870040894,0.3697104454040527,0.3697104454040527,1.0,1.0,-2.899132490158081,0.7693950533866882,2.129737377166748,0.1143262311816215,0.902239203453064,0.902239203453064,0.0,210.06089782714844,196.0,36282.5078125,0.0,2426.362060546875,1.0,281.2577819824219,283.6322937011719,290.79608154296875,293.1620788574219,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158856272697448,1.0,0.0,0.0,3.657647609710693,3.657671689987183,8.926824648369802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.50439453125,0.0,1541.111083984375,1895.4371337890625,0.0,3551.141357421875,0.906921923160553,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341402173042297,0.3087131977081299,0.2837095856666565,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8234308958053589,0.4409819841384887,0.4233423769474029,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833437561988831,0.5605878233909607,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377317547798157,0.3139271438121795,0.3035068213939667,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119498014450073,0.1758485585451126,0.8213434815406799,284.7651062011719,284.95001220703125,296.47918701171875,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864349007606506,0.3704507946968078,0.3704507946968078,1.0,1.0,-2.8725485801696777,0.7624583840370178,2.1100902557373047,0.1137195155024528,0.8983427286148071,0.8983427286148071,0.0,207.7940368652344,196.0,37035.21484375,0.0,2367.768310546875,1.0,280.9623107910156,283.3907775878906,290.803466796875,293.24591064453125,293.1499938964844,293.1499938964844,280.95001220703125,36139.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307600855827332,1.0,0.0,0.0,3.653543472290039,3.653567552566528,8.906803259378648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.96435546875,0.0,1538.1585693359375,1895.4371337890625,0.0,3688.1064453125,0.9061396718025208,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340359091758728,0.3082503378391266,0.2832765281200409,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233715295791626,0.4404125511646271,0.4227927923202514,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827426433563232,0.5599897503852844,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376845479011536,0.3135291337966919,0.3031205534934997,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117934584617615,0.1755284070968628,0.8198657035827637,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856359004974365,0.3705433011054992,0.3705433011054992,1.0,1.0,-2.8684093952178955,0.7613170146942139,2.1070923805236816,0.113532118499279,0.8979580402374268,0.8979580402374268,0.0,207.3112030029297,184.0,37001.2890625,0.0,2358.093505859375,1.0,280.9582214355469,283.3836364746094,290.79266357421875,293.2273864746094,293.1499938964844,293.1499938964844,281.25,36156.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313593506813048,1.0,0.0,0.0,3.652634620666504,3.652658700942993,8.902372314878448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.08544921875,0.0,1537.277099609375,1895.4371337890625,0.0,3693.594970703125,0.9059529304504396,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350655198097229,0.3052603602409363,0.2800436615943908,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248262405395508,0.4363692700862884,0.4184427261352539,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802350163459778,0.5510930418968201,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390040159225464,0.3107177913188934,0.3000245094299316,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119375824928284,0.1731114685535431,0.8073857426643372,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.577185869216919,0.3713489472866058,0.3713489472866058,1.0,1.0,-2.8298823833465576,0.7505213022232056,2.0793612003326416,0.1114991903305053,0.8984326124191284,0.8984326124191284,0.0,201.0347595214844,187.0,35580.19921875,0.0,2260.5888671875,1.0,281.2421875,283.5714111328125,290.6546936035156,292.94451904296875,293.1499938964844,293.1499938964844,281.54998779296875,36078.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166023135185242,1.0,0.0,0.0,3.6490397453308105,3.6490638256073,8.884857720659056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.89013671875,0.0,1532.68798828125,1895.4371337890625,0.0,3557.77001953125,0.905121922492981,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350655198097229,0.3052603602409363,0.2800436615943908,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248262405395508,0.4363692700862884,0.4184427261352539,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802350163459778,0.5510930418968201,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390040159225464,0.3107177913188934,0.3000245094299316,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119375824928284,0.1731114685535431,0.8073857426643372,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.577185869216919,0.3713489472866058,0.3713489472866058,1.0,1.0,-2.8298823833465576,0.7505213022232056,2.0793612003326416,0.1114991903305053,0.8984326124191284,0.8984326124191284,0.0,201.0347595214844,187.0,35580.19921875,0.0,2260.5888671875,1.0,281.2421875,283.5714111328125,290.6546936035156,292.94451904296875,293.1499938964844,293.1499938964844,281.54998779296875,36078.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166023135185242,1.0,0.0,0.0,3.6490397453308105,3.6490638256073,8.884857720659056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.89013671875,0.0,1532.68798828125,1895.4371337890625,0.0,3557.77001953125,0.905121922492981,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355709075927734,0.3034047782421112,0.2780855596065521,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253237009048462,0.4334783256053924,0.4153991937637329,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808681964874268,0.5460247993469238,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395091652870178,0.3087766170501709,0.2979181408882141,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114614009857178,0.1713060140609741,0.798180103302002,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722590684890747,0.3721546232700348,0.3721546232700348,1.0,1.0,-2.804166555404663,0.743973970413208,2.060192584991455,0.1106432154774665,0.9012778401374816,0.9012778401374816,0.0,197.3573455810547,190.0,34239.109375,0.0,2199.23291015625,1.0,281.541748046875,283.7823791503906,290.5942077636719,292.7797546386719,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895618200302124,1.0,0.0,0.0,3.6516964435577393,3.651720523834229,8.897799830265285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.84521484375,0.0,1534.403564453125,1895.4371337890625,0.0,3362.70654296875,0.9056100249290466,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355709075927734,0.3034047782421112,0.2780855596065521,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253237009048462,0.4334783256053924,0.4153991937637329,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808681964874268,0.5460247993469238,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395091652870178,0.3087766170501709,0.2979181408882141,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114614009857178,0.1713060140609741,0.798180103302002,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722590684890747,0.3721546232700348,0.3721546232700348,1.0,1.0,-2.804166555404663,0.743973970413208,2.060192584991455,0.1106432154774665,0.9012778401374816,0.9012778401374816,0.0,197.3573455810547,190.0,34239.109375,0.0,2199.23291015625,1.0,281.541748046875,283.7823791503906,290.5942077636719,292.7797546386719,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895618200302124,1.0,0.0,0.0,3.6516964435577393,3.651720523834229,8.897799830265285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.84521484375,0.0,1534.403564453125,1895.4371337890625,0.0,3362.70654296875,0.9056100249290466,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352302074432373,0.3021576106548309,0.2771871089935303,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.824904203414917,0.4317702054977417,0.4140001833438873,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804033994674683,0.5450764894485474,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7391818165779114,0.3076276779174804,0.2969783544540405,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107456684112549,0.1703371703624725,0.7941473722457886,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706131458282471,0.3725574612617492,0.3725574612617492,1.0,1.0,-2.7942898273468018,0.7416809797286987,2.0526089668273926,0.1106414794921875,0.8997927904129028,0.8997927904129028,0.0,196.4918670654297,190.0,34997.48046875,0.0,2178.523193359375,1.0,281.298583984375,283.6077575683594,290.67401123046875,292.98809814453125,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011515974998474,1.0,0.0,0.0,3.652133464813232,3.6521575450897217,8.899929753169999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.544921875,0.0,1535.4326171875,1895.4371337890625,0.0,3414.316650390625,0.9057024717330932,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339460253715515,0.3004617393016815,0.2758351266384125,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235632181167603,0.4296248853206634,0.41215780377388,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787601590156555,0.5454956889152527,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380291223526001,0.3061457872390747,0.2957193553447723,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092617511749268,0.1691655665636062,0.7893196940422058,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692831873893738,0.3731138408184051,0.3731138408184051,1.0,1.0,-2.7836410999298096,0.7394851446151733,2.0441558361053467,0.1109263524413108,0.8986071348190308,0.8986071348190308,0.0,196.3314666748047,193.0,34982.63671875,0.0,2159.99755859375,1.0,281.25787353515625,283.55224609375,290.6780090332031,292.96533203125,293.1499938964844,293.1499938964844,281.54998779296875,36067.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905063271522522,1.0,0.0,0.0,3.650092124938965,3.650116205215454,8.889983291737735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.1748046875,0.0,1533.779541015625,1895.4371337890625,0.0,3450.734130859375,0.9053306579589844,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309757471084595,0.2979285717010498,0.2733458280563354,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203098177909851,0.4260928630828857,0.4086319208145141,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758586049079895,0.5477291941642761,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352108955383301,0.3037068247795105,0.2932869791984558,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057325601577759,0.1671061366796493,0.779818058013916,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674226880073547,0.3742266297340393,0.3742266297340393,1.0,1.0,-2.7647480964660645,0.7359294295310974,2.0288188457489014,0.1116885989904403,0.9008271098136902,0.9008271098136902,0.0,196.84567260742188,196.0,33824.54296875,0.0,2131.181640625,1.0,281.54217529296875,283.752685546875,290.574951171875,292.7447509765625,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891234278678894,1.0,0.0,0.0,3.651468515396118,3.651492595672608,8.896689109860745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.7724609375,0.0,1534.3663330078125,1895.4371337890625,0.0,3321.74853515625,0.9055769443511964,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309757471084595,0.2979285717010498,0.2733458280563354,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203098177909851,0.4260928630828857,0.4086319208145141,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758586049079895,0.5477291941642761,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352108955383301,0.3037068247795105,0.2932869791984558,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057325601577759,0.1671061366796493,0.779818058013916,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674226880073547,0.3742266297340393,0.3742266297340393,1.0,1.0,-2.7647480964660645,0.7359294295310974,2.0288188457489014,0.1116885989904403,0.9008271098136902,0.9008271098136902,0.0,196.84567260742188,196.0,33824.54296875,0.0,2131.181640625,1.0,281.54217529296875,283.752685546875,290.574951171875,292.7447509765625,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891234278678894,1.0,0.0,0.0,3.651468515396118,3.651492595672608,8.896689109860745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.7724609375,0.0,1534.3663330078125,1895.4371337890625,0.0,3321.74853515625,0.9055769443511964,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.727363109588623,0.2946993112564087,0.2708581387996673,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162856698036194,0.4219017326831817,0.4051042795181274,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704846501350403,0.5515388250350952,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317711114883423,0.3008017241954803,0.2908731698989868,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015564203262329,0.1647879630327224,0.7705069184303284,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.566361665725708,0.3753394186496734,0.3753394186496734,1.0,1.0,-2.7480101585388184,0.73305743932724,2.0149526596069336,0.1127644628286361,0.8977336287498474,0.8977336287498474,0.0,198.3030242919922,184.0,34573.24609375,0.0,2110.593994140625,1.0,281.2578430175781,283.5260925292969,290.6335754394531,292.9002990722656,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902264416217804,1.0,0.0,0.0,3.648434638977051,3.64845871925354,8.881912094693689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.98779296875,0.0,1532.2236328125,1895.4371337890625,0.0,3424.682861328125,0.9049858450889589,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.727363109588623,0.2946993112564087,0.2708581387996673,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162856698036194,0.4219017326831817,0.4051042795181274,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704846501350403,0.5515388250350952,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317711114883423,0.3008017241954803,0.2908731698989868,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015564203262329,0.1647879630327224,0.7705069184303284,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.566361665725708,0.3753394186496734,0.3753394186496734,1.0,1.0,-2.7480101585388184,0.73305743932724,2.0149526596069336,0.1127644628286361,0.8977336287498474,0.8977336287498474,0.0,198.3030242919922,184.0,34573.24609375,0.0,2110.593994140625,1.0,281.2578430175781,283.5260925292969,290.6335754394531,292.9002990722656,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902264416217804,1.0,0.0,0.0,3.648434638977051,3.64845871925354,8.881912094693689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.98779296875,0.0,1532.2236328125,1895.4371337890625,0.0,3424.682861328125,0.9049858450889589,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.726594090461731,0.2919796407222748,0.268068253993988,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155741095542908,0.4181199669837951,0.4012057483196258,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.865951657295227,0.5477311611175537,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311897277832031,0.2981684803962707,0.2881209254264831,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999334454536438,0.1625507324934005,0.7596200704574585,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606656074523926,0.3762684464454651,0.3762684464454651,1.0,1.0,-2.7190182209014893,0.7255374193191528,1.993480920791626,0.1120262518525123,0.8994287848472595,0.8994287848472595,0.0,195.22674560546875,172.0,33291.7265625,0.0,2049.410888671875,1.0,281.5421447753906,283.7217712402344,290.520263671875,292.6643371582031,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882319331169128,1.0,0.0,0.0,3.648141384124756,3.648165225982666,8.880483051143528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.9443359375,0.0,1531.014892578125,1895.4371337890625,0.0,3293.669189453125,0.9048628211021424,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.726594090461731,0.2919796407222748,0.268068253993988,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155741095542908,0.4181199669837951,0.4012057483196258,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.865951657295227,0.5477311611175537,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311897277832031,0.2981684803962707,0.2881209254264831,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999334454536438,0.1625507324934005,0.7596200704574585,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606656074523926,0.3762684464454651,0.3762684464454651,1.0,1.0,-2.7190182209014893,0.7255374193191528,1.993480920791626,0.1120262518525123,0.8994287848472595,0.8994287848472595,0.0,195.22674560546875,172.0,33291.7265625,0.0,2049.410888671875,1.0,281.5421447753906,283.7217712402344,290.520263671875,292.6643371582031,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882319331169128,1.0,0.0,0.0,3.648141384124756,3.648165225982666,8.880483051143528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.9443359375,0.0,1531.014892578125,1895.4371337890625,0.0,3293.669189453125,0.9048628211021424,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292941212654114,0.2902119755744934,0.2661058604717254,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185928463935852,0.4152760207653045,0.3981282711029053,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653170466423035,0.5372228026390076,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338504195213318,0.2962369322776794,0.2859417498111725,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014646291732788,0.160795658826828,0.7501966953277588,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525074601173401,0.3771975040435791,0.3771975040435791,1.0,1.0,-2.6863930225372314,0.716721773147583,1.969671368598938,0.1106749325990676,0.9035539627075196,0.9035539627075196,0.0,188.4914093017578,175.0,32059.294921875,0.0,1966.8851318359373,1.0,281.8417663574219,283.938232421875,290.4651184082031,292.5183410644531,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686342239379883,1.0,0.0,0.0,3.655059099197388,3.655083179473877,8.914194609133119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.310546875,0.0,1537.296875,1895.4371337890625,0.0,3109.99853515625,0.9062845706939696,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292941212654114,0.2902119755744934,0.2661058604717254,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185928463935852,0.4152760207653045,0.3981282711029053,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653170466423035,0.5372228026390076,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338504195213318,0.2962369322776794,0.2859417498111725,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014646291732788,0.160795658826828,0.7501966953277588,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525074601173401,0.3771975040435791,0.3771975040435791,1.0,1.0,-2.6863930225372314,0.716721773147583,1.969671368598938,0.1106749325990676,0.9035539627075196,0.9035539627075196,0.0,188.4914093017578,175.0,32059.294921875,0.0,1966.8851318359373,1.0,281.8417663574219,283.938232421875,290.4651184082031,292.5183410644531,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686342239379883,1.0,0.0,0.0,3.655059099197388,3.655083179473877,8.914194609133119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.310546875,0.0,1537.296875,1895.4371337890625,0.0,3109.99853515625,0.9062845706939696,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299039363861084,0.2890032231807709,0.2651957273483276,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192417621612549,0.4135769605636596,0.3966900110244751,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649967312812805,0.533935010433197,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344492077827454,0.2950741350650787,0.2849434614181518,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015945076942444,0.1598547399044037,0.7460423707962036,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498684644699097,0.3776620030403137,0.3776620030403137,1.0,1.0,-2.6734206676483154,0.7134392261505127,1.9599813222885127,0.1102723330259323,0.902534246444702,0.902534246444702,0.0,186.3089294433593,175.0,32678.8359375,0.0,1936.8182373046875,1.0,281.59844970703125,283.7536926269531,290.5467529296875,292.7243957519531,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751183748245239,1.0,0.0,0.0,3.657663345336914,3.6576874256134033,8.926901955419453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.6318359375,0.0,1540.7388916015625,1895.4371337890625,0.0,3170.81689453125,0.9068592190742492,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292823195457458,0.2873272895812988,0.2638374269008636,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186323046684265,0.4114277958869934,0.3948155641555786,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635706305503845,0.5326711535453796,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339394688606262,0.2935651540756225,0.2836306095123291,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006646752357483,0.1587049216032028,0.7411658763885498,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477134585380554,0.378292053937912,0.378292053937912,1.0,1.0,-2.6605801582336426,0.7105618715286255,1.9500184059143064,0.1103466153144836,0.9017789363861084,0.9017789363861084,0.0,185.2031707763672,178.0,32608.064453125,0.0,1912.0802001953125,1.0,281.55767822265625,283.6925354003906,290.5480651855469,292.69537353515625,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794663548469543,1.0,0.0,0.0,3.6576859951019287,3.657710075378418,8.927011663217854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.875,0.0,1541.4072265625,1895.4371337890625,0.0,3211.5791015625,0.9069512486457824,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278701066970825,0.2852940261363983,0.2621731460094452,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171840906143188,0.4088802635669708,0.3925904035568237,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.861090898513794,0.532649576663971,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326853275299072,0.2917473018169403,0.2820512652397156,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989494323730469,0.1573357135057449,0.7354521155357361,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458710789680481,0.378955990076065,0.378955990076065,1.0,1.0,-2.647117376327514,0.7075650691986084,1.9395521879196167,0.110440693795681,0.8990593552589417,0.8990593552589417,0.0,184.72720336914065,178.0,33350.3359375,0.0,1889.44091796875,1.0,281.2962341308594,283.49481201171875,290.58062744140625,292.8290100097656,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900739550590515,1.0,0.0,0.0,3.655551671981812,3.655575752258301,8.916597380448366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.77392578125,0.0,1540.0572509765625,1895.4371337890625,0.0,3310.89892578125,0.9065307974815368,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259605526924133,0.2832732200622558,0.2604339122772217,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152021765708923,0.4063770771026611,0.3903225064277649,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580116033554077,0.5336361527442932,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309622168540955,0.2899354696273803,0.2804232537746429,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967652797698975,0.1559673398733139,0.7296614646911621,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444777011871338,0.3795521855354309,0.3795521855354309,1.0,1.0,-2.6345736980438232,0.7047048807144165,1.9298688173294067,0.1104582324624061,0.8970180749893188,0.8970180749893188,0.0,184.811767578125,181.0,33296.73046875,0.0,1870.8875732421875,1.0,281.2581787109375,283.4420166015625,290.54644775390625,292.755615234375,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945683836936951,1.0,0.0,0.0,3.6510009765625,3.65102481842041,8.894410257198615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.51611328125,0.0,1535.793212890625,1895.4371337890625,0.0,3352.903076171875,0.9056182503700256,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220946550369263,0.2801758348941803,0.257364422082901,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109409809112549,0.4021789133548736,0.3860862553119659,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525285720825195,0.5364857316017151,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272706031799316,0.2868444621562958,0.2773277163505554,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919231176376343,0.1534358710050583,0.7179885506629944,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422813296318054,0.3808122873306274,0.3808122873306274,1.0,1.0,-2.611466646194458,0.6997935771942139,1.9116731882095337,0.1107764616608619,0.8972623944282532,0.8972623944282532,0.0,185.51437377929688,184.0,32042.732421875,0.0,1839.5106201171875,1.0,281.5421447753906,283.6407470703125,290.4040222167969,292.4765625,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782495856285095,1.0,0.0,0.0,3.645874500274658,3.645898342132568,8.869450311976834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.35400390625,0.0,1529.453857421875,1895.4371337890625,0.0,3200.174560546875,0.9044427275657654,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220946550369263,0.2801758348941803,0.257364422082901,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109409809112549,0.4021789133548736,0.3860862553119659,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525285720825195,0.5364857316017151,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272706031799316,0.2868444621562958,0.2773277163505554,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919231176376343,0.1534358710050583,0.7179885506629944,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422813296318054,0.3808122873306274,0.3808122873306274,1.0,1.0,-2.611466646194458,0.6997935771942139,1.9116731882095337,0.1107764616608619,0.8972623944282532,0.8972623944282532,0.0,185.51437377929688,184.0,32042.732421875,0.0,1839.5106201171875,1.0,281.5421447753906,283.6407470703125,290.4040222167969,292.4765625,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782495856285095,1.0,0.0,0.0,3.645874500274658,3.645898342132568,8.869450311976834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.35400390625,0.0,1529.453857421875,1895.4371337890625,0.0,3200.174560546875,0.9044427275657654,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189779877662659,0.2779580652713775,0.255339503288269,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.807164192199707,0.3988619148731231,0.3829187750816345,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478609323501587,0.5396272540092468,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240785956382751,0.2844195961952209,0.2750151753425598,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875834226608276,0.1513390243053436,0.7085644602775574,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409669876098633,0.6284873485565186,0.6284873485565186,0.6000000238418579,1.0,-2.594897985458374,1.2241910696029663,1.3707069158554075,0.6383619904518127,0.8987007737159729,0.8987007737159729,0.0,186.6955718994141,172.0,30218.228515625,0.0,1818.9874267578125,1.0,281.8417358398437,283.8245849609375,290.3378601074219,292.2968139648437,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548951745033264,1.0,0.0,0.0,3.6460659503936768,3.646089792251587,8.870381975611963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.990234375,0.0,1528.7720947265625,1895.4371337890625,0.0,2981.139404296875,0.904394030570984,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189779877662659,0.2779580652713775,0.255339503288269,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.807164192199707,0.3988619148731231,0.3829187750816345,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478609323501587,0.5396272540092468,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240785956382751,0.2844195961952209,0.2750151753425598,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875834226608276,0.1513390243053436,0.7085644602775574,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409669876098633,0.6284873485565186,0.6284873485565186,0.6000000238418579,1.0,-2.594897985458374,1.2241910696029663,1.3707069158554075,0.6383619904518127,0.8987007737159729,0.8987007737159729,0.0,186.6955718994141,172.0,30218.228515625,0.0,1818.9874267578125,1.0,281.8417358398437,283.8245849609375,290.3378601074219,292.2968139648437,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548951745033264,1.0,0.0,0.0,3.6460659503936768,3.646089792251587,8.870381975611963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.990234375,0.0,1528.7720947265625,1895.4371337890625,0.0,2981.139404296875,0.904394030570984,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197739481925964,0.2759758532047272,0.2533814013004303,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080223798751831,0.3958170413970947,0.3798581659793854,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442777991294861,0.5336212515830994,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247337102890015,0.2822039723396301,0.2727479636669159,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870805382728577,0.149418443441391,0.6991395950317383,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354125499725342,0.8761624693870544,0.8761624693870544,0.2000000029802322,1.0,-2.56762170791626,2.1702284812927246,0.3973931968212127,1.5883724689483645,0.9017671346664428,0.9017671346664428,0.0,182.9701385498047,160.0,28400.154296875,0.0,1765.5911865234375,1.0,282.1417541503906,284.002685546875,290.294921875,292.1415710449219,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285515904426575,1.0,0.0,0.0,3.651218891143799,3.651242971420288,8.895473229131312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.8857421875,0.0,1533.425537109375,1895.4371337890625,0.0,2734.966552734375,0.9054500460624696,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197739481925964,0.2759758532047272,0.2533814013004303,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080223798751831,0.3958170413970947,0.3798581659793854,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442777991294861,0.5336212515830994,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247337102890015,0.2822039723396301,0.2727479636669159,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870805382728577,0.149418443441391,0.6991395950317383,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354125499725342,0.8761624693870544,0.8761624693870544,0.2000000029802322,1.0,-2.56762170791626,2.1702284812927246,0.3973931968212127,1.5883724689483645,0.9017671346664428,0.9017671346664428,0.0,182.9701385498047,160.0,28400.154296875,0.0,1765.5911865234375,1.0,282.1417541503906,284.002685546875,290.294921875,292.1415710449219,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285515904426575,1.0,0.0,0.0,3.651218891143799,3.651242971420288,8.895473229131312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.8857421875,0.0,1533.425537109375,1895.4371337890625,0.0,2734.966552734375,0.9054500460624696,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209588885307312,0.2744691371917724,0.2522446513175964,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094455599784851,0.3938248455524444,0.3781819343566894,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422859907150269,0.528461217880249,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258832454681396,0.2807430028915405,0.271496444940567,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876722931861877,0.1482905149459839,0.6941724419593811,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316409468650818,1.0,1.0,0.0,1.0,-2.5505855083465576,2.550560712814331,2.4831253540469334e-05,1.971198320388794,0.8990968465805054,0.8990968465805054,0.0,179.96572875976562,160.0,28314.765625,0.0,1729.777099609375,1.0,281.8985900878906,283.7749938964844,290.37628173828125,292.3154296875,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314844369888306,1.0,0.0,0.0,3.651240825653076,3.651264905929565,8.89558009475877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.32861328125,0.0,1534.5107421875,1895.4371337890625,0.0,2762.2685546875,0.905479609966278,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214483022689819,0.2724682092666626,0.2505169808864593,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102501630783081,0.3913175165653229,0.3759120106697082,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396094441413879,0.5237079858779907,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264898419380188,0.2788627743721008,0.2697824239730835,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876771807670593,0.1468936204910278,0.6879432797431946,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271751880645752,1.0,1.0,0.0,1.0,-2.5305330753326416,2.5305280685424805,5.151413461135235e-06,1.955816984176636,0.8970716595649719,0.8970716595649719,0.0,176.84249877929688,163.0,28096.873046875,0.0,1687.916748046875,1.0,281.8578186035156,283.7039794921875,290.3713684082031,292.2590637207031,293.1499938964844,293.1499938964844,282.1499938964844,36132.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312596082687378,1.0,0.0,0.0,3.647470235824585,3.647494316101074,8.877216259861598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.3271484375,0.0,1531.3463134765625,1895.4371337890625,0.0,2760.17431640625,0.9047787189483644,1.0,0.0,3.0,1.0,0.0
