time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208515405654907,0.2708011269569397,0.2487416714429855,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097291588783264,0.3890324234962463,0.3735027313232422,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376065492630005,0.521369218826294,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259594202041626,0.2771185338497162,0.2679437696933746,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864665508270264,0.1455304026603698,0.6812578439712524,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.524137020111084,1.0,1.0,0.0,1.0,-2.512442111968994,2.512436866760254,5.077465175418183e-06,1.9417221546173096,0.8981451392173767,0.8981451392173767,0.0,175.0340576171875,163.0,27302.2734375,0.0,1654.975341796875,1.0,282.10577392578125,283.87890625,290.2745056152344,292.0263366699219,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172299265861511,1.0,0.0,0.0,3.64556336402893,3.64558744430542,8.867936571732571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.7099609375,0.0,1528.7913818359375,1895.4371337890625,0.0,2629.925537109375,0.9043785929679872,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204112410545349,0.2697058022022247,0.2476040422916412,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091961741447449,0.3873685300350189,0.3717757761478424,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363732099533081,0.5199934840202332,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254336476325989,0.2758445739746094,0.2666118144989013,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853351950645447,0.1444833874702453,0.6761156320571899,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219552516937256,1.0,1.0,0.0,1.0,-2.4995639324188232,2.499558925628662,5.025509835832054e-06,1.9317392110824585,0.8986693620681763,0.8986693620681763,0.0,173.9022674560547,166.0,27105.138671875,0.0,1632.427490234375,1.0,282.14215087890625,283.9170227050781,290.2623291015625,292.0289611816406,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079307675361633,1.0,0.0,0.0,3.646068572998047,3.646092653274536,8.870395618032489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.5830078125,0.0,1528.8843994140625,1895.4371337890625,0.0,2544.15087890625,0.9044162631034852,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194076776504517,0.2680449187755584,0.2459005713462829,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077602982521057,0.3845439851284027,0.3688792288303375,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345446586608887,0.5187007188796997,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241097092628479,0.2736889123916626,0.2643868029117584,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828562378883362,0.1426531225442886,0.6672002673149109,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187986493110657,1.0,1.0,0.0,1.0,-2.4790918827056885,2.479086875915528,4.94354208058212e-06,1.915901780128479,0.9033209085464478,0.9033209085464478,0.0,172.5673065185547,169.0,26218.34765625,0.0,1598.9412841796875,1.0,282.4417724609375,284.1548767089844,290.2269897460937,291.9185485839844,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832187414169312,1.0,0.0,0.0,3.653219223022461,3.653243064880371,8.905221875465941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.95703125,0.0,1535.1614990234375,1895.4371337890625,0.0,2319.0869140625,0.9058691263198853,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194076776504517,0.2680449187755584,0.2459005713462829,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077602982521057,0.3845439851284027,0.3688792288303375,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345446586608887,0.5187007188796997,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241097092628479,0.2736889123916626,0.2643868029117584,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828562378883362,0.1426531225442886,0.6672002673149109,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187986493110657,1.0,1.0,0.0,1.0,-2.4790918827056885,2.479086875915528,4.94354208058212e-06,1.915901780128479,0.9033209085464478,0.9033209085464478,0.0,172.5673065185547,169.0,26218.34765625,0.0,1598.9412841796875,1.0,282.4417724609375,284.1548767089844,290.2269897460937,291.9185485839844,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832187414169312,1.0,0.0,0.0,3.653219223022461,3.653243064880371,8.905221875465941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.95703125,0.0,1535.1614990234375,1895.4371337890625,0.0,2319.0869140625,0.9058691263198853,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166571617126465,0.2651589512825012,0.2437920272350311,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.804437518119812,0.3806238770484924,0.3656632900238037,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293888568878174,0.5204596519470215,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.721282422542572,0.2707582712173462,0.2619780302047729,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789825916290283,0.1404323428869247,0.6583185791969299,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169914960861206,1.0,1.0,0.0,1.0,-2.461246490478516,2.4612417221069336,4.872902081842767e-06,1.9022258520126345,0.9012166261672974,0.9012166261672974,0.0,172.88304138183594,172.0,26536.298828125,0.0,1576.3192138671875,1.0,282.1577453613281,283.8970031738281,290.33966064453125,292.1210021972656,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958356142044067,1.0,0.0,0.0,3.65578556060791,3.6558096408844,8.917738227864902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.970703125,0.0,1539.3394775390625,1895.4371337890625,0.0,2433.413818359375,0.9065282940864564,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166571617126465,0.2651589512825012,0.2437920272350311,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.804437518119812,0.3806238770484924,0.3656632900238037,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293888568878174,0.5204596519470215,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.721282422542572,0.2707582712173462,0.2619780302047729,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789825916290283,0.1404323428869247,0.6583185791969299,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169914960861206,1.0,1.0,0.0,1.0,-2.461246490478516,2.4612417221069336,4.872902081842767e-06,1.9022258520126345,0.9012166261672974,0.9012166261672974,0.0,172.88304138183594,172.0,26536.298828125,0.0,1576.3192138671875,1.0,282.1577453613281,283.8970031738281,290.33966064453125,292.1210021972656,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958356142044067,1.0,0.0,0.0,3.65578556060791,3.6558096408844,8.917738227864902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.970703125,0.0,1539.3394775390625,1895.4371337890625,0.0,2433.413818359375,0.9065282940864564,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110276222229004,0.2609533071517944,0.2403585910797119,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983114719390869,0.3753648400306701,0.3610830307006836,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200355768203735,0.5255363583564758,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160424590110779,0.2667714655399322,0.2585411071777344,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.57240229845047,0.1374158561229705,0.6461349725723267,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156935453414917,1.0,1.0,0.0,1.0,-2.438954591751098,2.4389498233795166,4.785306828125613e-06,1.8850953578948968,0.8953723907470703,0.8953723907470703,0.0,174.76480102539062,160.0,26809.279296875,0.0,1554.5943603515625,1.0,281.8581848144531,283.6194763183594,290.33917236328125,292.16680908203125,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128468990325928,1.0,0.0,0.0,3.647180557250977,3.647204637527466,8.87580654307385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.0302734375,0.0,1531.9755859375,1895.4371337890625,0.0,2589.434814453125,0.9047985672950744,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110276222229004,0.2609533071517944,0.2403585910797119,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983114719390869,0.3753648400306701,0.3610830307006836,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200355768203735,0.5255363583564758,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160424590110779,0.2667714655399322,0.2585411071777344,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.57240229845047,0.1374158561229705,0.6461349725723267,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156935453414917,1.0,1.0,0.0,1.0,-2.438954591751098,2.4389498233795166,4.785306828125613e-06,1.8850953578948968,0.8953723907470703,0.8953723907470703,0.0,174.76480102539062,160.0,26809.279296875,0.0,1554.5943603515625,1.0,281.8581848144531,283.6194763183594,290.33917236328125,292.16680908203125,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128468990325928,1.0,0.0,0.0,3.647180557250977,3.647204637527466,8.87580654307385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.0302734375,0.0,1531.9755859375,1895.4371337890625,0.0,2589.434814453125,0.9047985672950744,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.709277331829071,0.2591457664966583,0.2385006695985794,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965819239616394,0.3729667067527771,0.358603298664093,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156360387802124,0.5252365469932556,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144447565078735,0.2649061977863312,0.2566282153129577,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699446797370911,0.1358849555253982,0.6389710903167725,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130320191383362,1.0,1.0,0.0,1.0,-2.422487258911133,2.422482490539551,4.721203822555253e-06,1.8724827766418457,0.8956658244132996,0.8956658244132996,0.0,174.08480834960938,160.0,26057.33203125,0.0,1530.1734619140625,1.0,282.1012268066406,283.7921142578125,290.2157592773437,291.9061584472656,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023806810379028,1.0,0.0,0.0,3.642594814300537,3.6426186561584473,8.85350061707868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.81787109375,0.0,1526.57568359375,1895.4371337890625,0.0,2493.21142578125,0.9038147926330566,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091385126113892,0.2578162550926208,0.2370900064706802,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964781522750854,0.3710170090198517,0.3565483093261719,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125718235969543,0.5224248170852661,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142127156257629,0.2633731663227081,0.2550021409988403,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687703490257263,0.1345515698194503,0.6323471665382385,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095763802528381,1.0,1.0,0.0,1.0,-2.4050350189208984,2.4050304889678955,4.653544237953611e-06,1.8590023517608645,0.8955211043357849,0.8955211043357849,0.0,172.083984375,148.0,25820.01953125,0.0,1499.34033203125,1.0,282.1422424316406,283.8357238769531,290.1791076660156,291.8814697265625,293.1499938964844,293.1499938964844,282.45001220703125,36156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934278845787048,1.0,0.0,0.0,3.64038610458374,3.6404099464416495,8.842766874295194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.9892578125,0.0,1523.6663818359375,1895.4371337890625,0.0,2411.49658203125,0.9032441973686218,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118432521820068,0.2558851540088653,0.234954297542572,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993791103363037,0.3678546547889709,0.353142112493515,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8095003366470337,0.5119799971580505,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.716412365436554,0.260891854763031,0.2522746324539184,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691865682601929,0.1323663890361786,0.6208154559135437,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008533000946045,1.0,1.0,0.0,1.0,-2.3687000274658203,2.3686954975128174,4.514259671850596e-06,1.8309117555618288,0.8985567092895508,0.8985567092895508,0.0,165.64295959472656,136.0,24818.0703125,0.0,1427.1546630859375,1.0,282.44171142578125,284.0688171386719,290.1171569824219,291.7332458496094,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673288583755493,1.0,0.0,0.0,3.641623973846436,3.6416478157043457,8.848782044879044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.68798828125,0.0,1523.4713134765625,1895.4371337890625,0.0,2177.155517578125,0.9033838510513306,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118432521820068,0.2558851540088653,0.234954297542572,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993791103363037,0.3678546547889709,0.353142112493515,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8095003366470337,0.5119799971580505,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.716412365436554,0.260891854763031,0.2522746324539184,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691865682601929,0.1323663890361786,0.6208154559135437,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008533000946045,1.0,1.0,0.0,1.0,-2.3687000274658203,2.3686954975128174,4.514259671850596e-06,1.8309117555618288,0.8985567092895508,0.8985567092895508,0.0,165.64295959472656,136.0,24818.0703125,0.0,1427.1546630859375,1.0,282.44171142578125,284.0688171386719,290.1171569824219,291.7332458496094,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673288583755493,1.0,0.0,0.0,3.641623973846436,3.6416478157043457,8.848782044879044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.68798828125,0.0,1523.4713134765625,1895.4371337890625,0.0,2177.155517578125,0.9033838510513306,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.717184841632843,0.0,0.2333384454250335,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053317070007324,0.0,0.3503204584121704,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970042109489441,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211424708366394,0.0,0.250016838312149,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.572567343711853,0.0,0.6114895939826965,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331463575363159,2.331459283828736,4.37376411355217e-06,1.80209755897522,0.0,0.0,0.0,157.08311462402344,60.0,23830.580078125,0.0,1347.3453369140625,0.0,282.7417297363281,284.2997741699219,290.0989990234375,291.6473693847656,293.1499938964844,293.1499938964844,278.1499938964844,35698.36328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652113437652588,3.652137279510498,8.89983141405537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2628173828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.717184841632843,0.0,0.2333384454250335,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053317070007324,0.0,0.3503204584121704,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970042109489441,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211424708366394,0.0,0.250016838312149,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.572567343711853,0.0,0.6114895939826965,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331463575363159,2.331459283828736,4.37376411355217e-06,1.80209755897522,0.0,0.0,0.0,157.08311462402344,60.0,23830.580078125,0.0,1347.3453369140625,0.0,282.7417297363281,284.2997741699219,290.0989990234375,291.6473693847656,293.1499938964844,293.1499938964844,278.1499938964844,35698.36328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652113437652588,3.652137279510498,8.89983141405537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2628173828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,0.0009260759106837,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,0.0009752048063091,297.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.3562173843383789,0.0,0.0007202835404314,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,0.0009752027108334,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,0.0046259150840342,285.3367919921875,294.1499938964844,295.3168640136719,287.1830749511719,295.3431396484375,296.814208984375,284.3956604003906,0.0,0.0,0.7537164092063904,0.7537164092063904,0.2462835907936096,1.0,-0.009869035333395,0.0099436957389116,-7.4660376412794e-05,-0.0124087482690811,0.0,0.0,0.0,-0.0519554875791072,60.0,1169.960205078125,-0.0,-6.6406237237970345e-06,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,3.667082637548447e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.052087681209149e-16,7.05869877336247e-16,5.7777600473516475e-21,1.1018595568292393e-13,1.1018546779194633e-13,4.8454616941404245e-19,0.0,0.0,-0.0,0.0,0.0,5.449062865789961e-27,6.836516602792367e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,0.0009281188249588,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.0013606218853965,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.0010055254679173,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,0.0009928729850798,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,0.0026083146221935,285.333740234375,294.1499938964844,295.2962646484375,287.172607421875,295.3407592773437,296.69122314453125,284.123046875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0078935232013463,0.0081754317507147,-0.0002819091896526,-0.0135203590616583,0.0,0.0,0.0,-0.0421157702803611,60.0,578.306396484375,-0.0,-4.66980554847396e-06,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.244901017329192e-28,2.652061626130854e-28,3.025205006403336e-31,-6.1922368424444e-18,-6.187832932863168e-18,-4.403749638106064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,0.0001199218240799,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0001375619758618,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0001349315862171,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0001267399056814,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.0005393556202761,285.3310546875,294.1499938964844,295.2694702148437,287.1585693359375,295.33917236328125,296.4933166503906,283.975341796875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012704540276899,0.0031422260217368,-0.0018717719940468,-0.0164926219731569,0.0,0.0,0.0,-0.0087565369904041,60.0,228.28273010253903,-0.0,-1.1004264166558647e-07,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.290712053285849e-38,-1.731488803681063e-38,-3.949835777496969e-39,-1.914043753983281e-20,-1.5529270715807466e-20,-3.6111672279221305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,9.59839453571476e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0001013647488434,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,7.572116010123864e-05,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.000101087425719,297.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171691894531,0.0,0.0,0.0004779283190146,285.3300170898437,294.1499938964844,295.2427673339844,287.14410400390625,295.33837890625,296.3057556152344,283.93487548828125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226741433143,0.0008187663624994,0.000203907751711,-0.0185409020632505,0.0,0.0,0.0,-0.0084110163152217,60.0,88.34373474121094,-0.0,-7.130769574814624e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.206710920465952e-21,-3.701040724593444e-21,-3.505669791975725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,9.530531679047272e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,0.000100364566606,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,7.413857383653522e-05,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0001003612414933,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,0.0004760493757203,285.3289794921875,294.1499938964844,295.21612548828125,287.1292419433594,295.33740234375,296.14373779296875,283.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015466521494,3.6437551642620753e-08,0.0010154300834983,-0.0191819984465837,0.0,0.0,0.0,-0.0086218966171145,60.0,36.95001220703125,-0.0,-7.032902971104704e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.344678830526115e-21,-3.673446900243341e-21,-3.671232334179558e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,9.525475616101176e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0001003082215902,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,7.408781675621867e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,0.0001003078723442,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,0.0004758131690323,285.3278503417969,294.1499938964844,295.1895446777344,287.11395263671875,295.336181640625,296.00323486328125,283.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150971356779,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.423416137695312,-0.0,-7.025455772691205e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346221716238983e-21,-3.673137111410417e-21,-3.673085008725349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,9.51904003159143e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,0.0001002403805614,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,7.403748168144375e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.000100240096799,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,0.0004754921537823,285.3253479003906,294.1499938964844,295.13653564453125,287.0822448730469,295.33306884765625,295.77264404296875,284.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.14659595489502,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129437371531e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,9.51904003159143e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,0.0001002403805614,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,7.403748168144375e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.000100240096799,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,0.0004754921537823,285.3253479003906,294.1499938964844,295.13653564453125,287.0822448730469,295.33306884765625,295.77264404296875,284.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.14659595489502,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129437371531e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,9.515384590486065e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,0.0001002018834697,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,7.400904723908752e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0001002016069833,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.0004753096145577,285.3226013183594,294.1499938964844,295.0837097167969,287.0491027832031,295.3290710449219,295.5921325683594,284.0605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.87338924407959,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,9.515384590486065e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,0.0001002018834697,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,7.400904723908752e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0001002016069833,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.0004753096145577,285.3226013183594,294.1499938964844,295.0837097167969,287.0491027832031,295.3290710449219,295.5921325683594,284.0605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.87338924407959,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,9.514056728221476e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,0.0001001878918032,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,7.399870810331777e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,0.0001001876225927,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,0.0004752433160319,285.3196105957031,294.1499938964844,295.03106689453125,287.01470947265625,295.3241882324219,295.4468994140625,284.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653600692749023,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,9.514056728221476e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,0.0001001878918032,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,7.399870810331777e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,0.0001001876225927,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,0.0004752433160319,285.3196105957031,294.1499938964844,295.03106689453125,287.01470947265625,295.3241882324219,295.4468994140625,284.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653600692749023,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,9.514620614936577e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0001001938289846,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,7.40030882298015e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,0.0001001935597741,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,0.0004752715467475,285.3163757324219,294.1499938964844,294.9785461425781,286.9791259765625,295.3184509277344,295.326904296875,284.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.564970970153809,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,9.514620614936577e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0001001938289846,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,7.40030882298015e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,0.0001001935597741,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,0.0004752715467475,285.3163757324219,294.1499938964844,294.9785461425781,286.9791259765625,295.3184509277344,295.326904296875,284.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.564970970153809,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,9.515475539956242e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0001002028293441,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,7.400973845506087e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0001002025674097,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,0.0004753142711706,285.3146667480469,294.1499938964844,294.95233154296875,286.9609375,295.31524658203125,295.2740478515625,284.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.528467655181885,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,9.516639693174513e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,0.0001002150893327,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,7.401878974633291e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,0.0001002148273983,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0004753724497277,285.3129272460937,294.1499938964844,294.9261474609375,286.9425048828125,295.3118591308594,295.2249755859375,284.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.493689060211182,-0.0,-7.012286573626626e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,9.519678860669956e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0001002470889943,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,7.404242205666378e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0001002468270598,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,0.0004755242844112,285.3092956542969,294.1499938964844,294.87384033203125,286.90496826171875,295.3044738769531,295.1361083984375,284.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426981449127197,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,9.519678860669956e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0001002470889943,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,7.404242205666378e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0001002468270598,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,0.0004755242844112,285.3092956542969,294.1499938964844,294.87384033203125,286.90496826171875,295.3044738769531,295.1361083984375,284.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426981449127197,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,9.523304470349105e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,0.0001002852659439,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,7.407061639241874e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,0.0001002850040094,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0004757054557558,285.3055114746094,294.1499938964844,294.82159423828125,286.8666687011719,295.2962646484375,295.05682373046875,284.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.362822532653809,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,9.523304470349105e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,0.0001002852659439,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,7.407061639241874e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,0.0001002850040094,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0004757054557558,285.3055114746094,294.1499938964844,294.82159423828125,286.8666687011719,295.2962646484375,295.05682373046875,284.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.362822532653809,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,9.527098154649138e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.0001003252109512,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,7.410011312458664e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,0.0001003249490167,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,0.0004758949798997,285.30157470703125,294.1499938964844,294.7694091796875,286.8276672363281,295.2872619628906,294.9844970703125,284.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300596237182617,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
