time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,9.527098154649138e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.0001003252109512,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,7.410011312458664e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,0.0001003249490167,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,0.0004758949798997,285.30157470703125,294.1499938964844,294.7694091796875,286.8276672363281,295.2872619628906,294.9844970703125,284.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300596237182617,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,9.530665556667373e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0001003627767204,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,7.412785635096952e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,0.0001003625220619,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0004760732408612,285.2975158691406,294.1499938964844,294.7171936035156,286.78814697265625,295.2774658203125,294.9173278808594,284.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.239896297454834,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,9.530665556667373e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0001003627767204,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,7.412785635096952e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,0.0001003625220619,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0004760732408612,285.2975158691406,294.1499938964844,294.7171936035156,286.78814697265625,295.2774658203125,294.9173278808594,284.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.239896297454834,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,9.532253170618787e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,0.000100379496871,299.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,7.414020365104079e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0001003792422125,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.0004761525779031,285.29541015625,294.1499938964844,294.69110107421875,286.7682189941406,295.27227783203125,294.88525390625,284.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.2100067138671875,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,9.533659613225608e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,0.0001003942961688,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,7.415113941533491e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.0001003940487862,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.0004762228345498,285.2933044433594,294.1499938964844,294.6649780273437,286.7481994628906,295.26690673828125,294.85400390625,284.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.180368900299072,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,9.535800927551465e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0001004168443614,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,7.416778680635616e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0001004165969789,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,0.0004763298202306,285.2890014648437,294.1499938964844,294.6127319335937,286.7079467773437,295.255615234375,294.79351806640625,284.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121699810028076,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,9.535800927551465e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0001004168443614,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,7.416778680635616e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0001004165969789,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,0.0004763298202306,285.2890014648437,294.1499938964844,294.6127319335937,286.7079467773437,295.255615234375,294.79351806640625,284.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121699810028076,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,9.536903235130012e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,0.0001004284495138,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,7.417635788442567e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,0.0001004282094072,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0004763849428854,285.2846374511719,294.1499938964844,294.5604248046875,286.66748046875,295.2435607910156,294.7351989746094,284.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.063646793365479,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,9.536903235130012e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,0.0001004284495138,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,7.417635788442567e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,0.0001004282094072,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0004763849428854,285.2846374511719,294.1499938964844,294.5604248046875,286.66748046875,295.2435607910156,294.7351989746094,284.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.063646793365479,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,9.536901779938488e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0001004284349619,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,7.417633605655283e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0001004281948553,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0004763849137816,285.2801818847656,294.1499938964844,294.50799560546875,286.626953125,295.2308044433594,294.6784973144531,284.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006041526794434,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,9.536901779938488e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0001004284349619,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,7.417633605655283e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0001004281948553,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0004763849137816,285.2801818847656,294.1499938964844,294.50799560546875,286.626953125,295.2308044433594,294.6784973144531,284.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006041526794434,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,9.535867138765752e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,0.0001004175283014,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,7.416828157147393e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0001004172881948,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.0004763332544825,285.275634765625,294.1499938964844,294.4554748535156,286.58648681640625,295.2173156738281,294.6230163574219,284.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.948810577392578,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,9.535867138765752e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,0.0001004175283014,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,7.416828157147393e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0001004172881948,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.0004763332544825,285.275634765625,294.1499938964844,294.4554748535156,286.58648681640625,295.2173156738281,294.6230163574219,284.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.948810577392578,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,9.535023855278268e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.0001004086516331,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,7.416172593366355e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.0001004084188025,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,0.0004762911703437,285.2733459472656,294.1499938964844,294.4291687011719,286.5662841796875,295.2102966308594,294.5956420898437,284.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.920341968536377,-0.0,-7.039155036636657e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,9.53401467995718e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,0.0001003980214591,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,7.415387517539784e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0001003977886284,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.0,0.0004762407625094,285.27105712890625,294.1499938964844,294.4028015136719,286.546142578125,295.203125,294.5684814453125,284.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.8919854164123535,-0.0,-7.03765294929326e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,9.531655814498664e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.0001003731740638,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,7.413551793433726e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0001003729485091,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,0.0004761229502037,285.2664489746094,294.1499938964844,294.3499450683594,286.506103515625,295.188232421875,294.5146179199219,284.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.835683345794678,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,9.531655814498664e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.0001003731740638,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,7.413551793433726e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0001003729485091,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,0.0004761229502037,285.2664489746094,294.1499938964844,294.3499450683594,286.506103515625,295.188232421875,294.5146179199219,284.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.835683345794678,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.528930968372153e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,0.000100344477687,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,7.411431579384953e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.0001003442521323,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,0.0004759868897963,285.26177978515625,294.1499938964844,294.2969055175781,286.4664306640625,295.17266845703125,294.4612121582031,284.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.779994010925293,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.528930968372153e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,0.000100344477687,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,7.411431579384953e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.0001003442521323,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,0.0004759868897963,285.26177978515625,294.1499938964844,294.2969055175781,286.4664306640625,295.17266845703125,294.4612121582031,284.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.779994010925293,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,9.525907080387697e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0001003126380965,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,7.409079989884049e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.0001003124125418,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,0.0004758358991239,285.2571105957031,294.1499938964844,294.24365234375,286.42724609375,295.1564636230469,294.4081115722656,284.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.724914073944092,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,9.525907080387697e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0001003126380965,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,7.409079989884049e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.0001003124125418,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,0.0004758358991239,285.2571105957031,294.1499938964844,294.24365234375,286.42724609375,295.1564636230469,294.4081115722656,284.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.724914073944092,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.52265618252568e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,0.0001002783974399,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,7.406550867017359e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0001002781791612,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,0.0004756735288538,285.2524108886719,294.1499938964844,294.19012451171875,286.3887023925781,295.1395568847656,294.3551940917969,284.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670418739318848,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.52265618252568e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,0.0001002783974399,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,7.406550867017359e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0001002781791612,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,0.0004756735288538,285.2524108886719,294.1499938964844,294.19012451171875,286.3887023925781,295.1395568847656,294.3551940917969,284.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670418739318848,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,9.520965977571905e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0001002606004476,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,7.405235373880714e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0001002603748929,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,0.0004755891277454,285.2500915527344,294.1499938964844,294.16326904296875,286.3696594238281,295.130859375,294.3287658691406,284.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.643383502960205,-0.0,-7.018294212457479e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,9.519241575617345e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0001002424396574,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,7.40389441489242e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,0.0001002422213787,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,0.0004755030095111,285.2477111816406,294.1499938964844,294.1363525390625,286.350830078125,295.1220092773437,294.3023376464844,284.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.616486072540283,-0.0,-7.01574123240789e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,9.51571128098294e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,0.000100205259514,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,7.401147740893066e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,0.0001002050412353,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0004753266985062,285.2430114746094,294.1499938964844,294.082275390625,286.3138122558594,295.10382080078125,294.2494812011719,284.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563083648681641,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,9.51571128098294e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,0.000100205259514,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,7.401147740893066e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,0.0001002050412353,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0004753266985062,285.2430114746094,294.1499938964844,294.082275390625,286.3138122558594,295.10382080078125,294.2494812011719,284.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563083648681641,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,9.512087854091078e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0001001670971163,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,7.398329034913331e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0001001668861135,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,0.0004751457308884,285.23834228515625,294.1499938964844,294.0278625488281,286.2777099609375,295.0849914550781,294.1965637207031,284.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510168075561523,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,9.512087854091078e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0001001670971163,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,7.398329034913331e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0001001668861135,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,0.0004751457308884,285.23834228515625,294.1499938964844,294.0278625488281,286.2777099609375,295.0849914550781,294.1965637207031,284.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510168075561523,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,9.508366929367185e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,0.0001001279160846,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,7.395434658974409e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0001001277050818,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.000474959902931,285.233642578125,294.1499938964844,293.9730834960937,286.2426452636719,295.0655212402344,294.1434936523437,284.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.457677841186523,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,9.508366929367185e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,0.0001001279160846,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,7.395434658974409e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0001001277050818,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.000474959902931,285.233642578125,294.1499938964844,293.9730834960937,286.2426452636719,295.0655212402344,294.1434936523437,284.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.457677841186523,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,9.504519402980804e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001000873890006,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,7.392441330011934e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,0.0001000871852738,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0004747677303384,285.2289733886719,294.1499938964844,293.9179382324219,286.208740234375,295.04541015625,294.0902099609375,284.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.40554141998291,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,9.504519402980804e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001000873890006,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,7.392441330011934e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,0.0001000871852738,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0004747677303384,285.2289733886719,294.1499938964844,293.9179382324219,286.208740234375,295.04541015625,294.0902099609375,284.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.40554141998291,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,9.502533066552132e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0001000664706225,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,7.390896644210443e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,0.0001000662668957,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0004746685444843,285.2266540527344,294.1499938964844,293.8902282714844,286.1922302246094,295.0351257324219,294.0635070800781,284.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.379580497741699,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,9.50049579842016e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.0001000450138235,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,7.389311213046312e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,0.0001000448100967,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,0.0004745667683891,285.2243347167969,294.1499938964844,293.8623962402344,286.1760559082031,295.0246887207031,294.0367431640625,284.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.353675365447998,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,9.496236452832818e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0001000001648208,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,7.385998469544575e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.999996109399945e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,0.0004743540775962,285.2197265625,294.1499938964844,293.8064270019531,286.1447448730469,295.0033569335937,293.9830322265625,284.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.30198335647583,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,9.496236452832818e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0001000001648208,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,7.385998469544575e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.999996109399945e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,0.0004743540775962,285.2197265625,294.1499938964844,293.8064270019531,286.1447448730469,295.0033569335937,293.9830322265625,284.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.30198335647583,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.49168752413243e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,9.995225991588086e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,7.382459443761036e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,9.995205618906766e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0004741268639918,285.2151184082031,294.1499938964844,293.75,286.1148376464844,294.9813842773437,293.9290466308594,284.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654028759525e-09,0.001011440414004,-0.0179216265678405,0.0,0.0,0.0,-0.0083834817633032,60.0,6.250377178192139,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.49168752413243e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,9.995225991588086e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,7.382459443761036e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,9.995205618906766e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0004741268639918,285.2151184082031,294.1499938964844,293.75,286.1148376464844,294.9813842773437,293.9290466308594,284.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654028759525e-09,0.001011440414004,-0.0179216265678405,0.0,0.0,0.0,-0.0083834817633032,60.0,6.250377178192139,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
