time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,9.487323404755443e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,9.990630496758968e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,7.379065209534019e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,9.990610124077648e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0004739089054055,285.2105712890625,294.1499938964844,293.6933288574219,286.0859680175781,294.9588317871094,293.8747863769531,284.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.198970794677734,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,9.487323404755443e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,9.990630496758968e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,7.379065209534019e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,9.990610124077648e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0004739089054055,285.2105712890625,294.1499938964844,293.6933288574219,286.0859680175781,294.9588317871094,293.8747863769531,284.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.198970794677734,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.483631583862008e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.986742225009948e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,7.376193389063701e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,9.98672257992439e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0004737245326396,285.2060546875,294.1499938964844,293.6366577148437,286.0575256347656,294.9356384277344,293.8202819824219,284.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148279666900635,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.483631583862008e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.986742225009948e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,7.376193389063701e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,9.98672257992439e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0004737245326396,285.2060546875,294.1499938964844,293.6366577148437,286.0575256347656,294.9356384277344,293.8202819824219,284.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148279666900635,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.482014866080136e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,9.985039650928228e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,7.374935375992209e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,9.985020005842672e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,0.0004736437986139,285.2038269042969,294.1499938964844,293.6083374023437,286.0434875488281,294.9238586425781,293.7929382324219,284.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697006583454e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.123253345489502,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.480542939854786e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,9.983489144360648e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,7.373790867859498e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,9.98347022687085e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0004735702823381,285.2015991210937,294.1499938964844,293.5799865722656,286.029541015625,294.9118957519531,293.7655334472656,284.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.0984320640563965,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.478019637754188e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,9.980831237044184e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,7.37182708689943e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,9.980812319554389e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0004734442336484,285.1971740722656,294.1499938964844,293.5233459472656,286.0019836425781,294.8875427246094,293.7105407714844,284.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.049376487731934,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.478019637754188e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,9.980831237044184e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,7.37182708689943e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,9.980812319554389e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0004734442336484,285.1971740722656,294.1499938964844,293.5233459472656,286.0019836425781,294.8875427246094,293.7105407714844,284.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.049376487731934,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.476036939304322e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,9.978743764804676e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,7.370284583885223e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,9.97872484731488e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,0.000473345251521,285.1927795410156,294.1499938964844,293.4666748046875,285.97479248046875,294.8626403808594,293.6553649902344,284.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.0010600090026855,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.476036939304322e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,9.978743764804676e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,7.370284583885223e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,9.97872484731488e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,0.000473345251521,285.1927795410156,294.1499938964844,293.4666748046875,285.97479248046875,294.8626403808594,293.6553649902344,284.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.0010600090026855,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,9.474576654611155e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,9.977205627365038e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,7.369148806901649e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,9.97718670987524e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0004732723464258,285.1884460449219,294.1499938964844,293.4100036621094,285.9479675292969,294.837158203125,293.5999450683594,284.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953436374664307,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,9.474576654611155e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,9.977205627365038e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,7.369148806901649e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,9.97718670987524e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0004732723464258,285.1884460449219,294.1499938964844,293.4100036621094,285.9479675292969,294.837158203125,293.5999450683594,284.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953436374664307,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,9.4736140454188e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,9.976192086469382e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,7.368400110863149e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,9.976173896575348e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0004732242960017,285.1841735839844,294.1499938964844,293.35333251953125,285.9214782714844,294.8111267089844,293.5443420410156,284.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906464099884033,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,9.4736140454188e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,9.976192086469382e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,7.368400110863149e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,9.976173896575348e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0004732242960017,285.1841735839844,294.1499938964844,293.35333251953125,285.9214782714844,294.8111267089844,293.5443420410156,284.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906464099884033,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.473309910390526e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,9.975871216738597e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,7.368162914644927e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,9.97585302684456e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0004732091038022,285.1820373535156,294.1499938964844,293.32501220703125,285.9083557128906,294.79791259765625,293.5164489746094,284.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,5.883206367492676,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.473115642322227e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,9.975666762329638e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,7.368011574726552e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,9.975648572435604e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0004731994413305,285.179931640625,294.1499938964844,293.2966613769531,285.89532470703125,294.7845458984375,293.488525390625,284.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.860091686248779,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,9.473031241213904e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.975577995646744e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,7.367945363512263e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,9.97555980575271e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0004731952503789,285.1757507324219,294.1499938964844,293.239990234375,285.8694152832031,294.7574462890625,293.4325256347656,284.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.814269065856934,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,9.473031241213904e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.975577995646744e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,7.367945363512263e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,9.97555980575271e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0004731952503789,285.1757507324219,294.1499938964844,293.239990234375,285.8694152832031,294.7574462890625,293.4325256347656,284.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.814269065856934,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,9.47329608607106e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.975855937227608e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,7.368150545516983e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,9.975838474929331e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,0.0004732084635179,285.171630859375,294.1499938964844,293.1833190917969,285.8437805175781,294.72979736328125,293.3763427734375,284.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.768935680389404,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,9.47329608607106e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.975855937227608e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,7.368150545516983e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,9.975838474929331e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,0.0004732084635179,285.171630859375,294.1499938964844,293.1833190917969,285.8437805175781,294.72979736328125,293.3763427734375,284.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.768935680389404,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,9.473827230976894e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,9.976415458368136e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,7.368563819909468e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,9.976397996069863e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0004732350644189,285.1675720214844,294.1499938964844,293.1266784667969,285.8183898925781,294.7016296386719,293.32000732421875,284.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305489013792e-09,0.0010095218895003,-0.017333997413516,0.0,0.0,0.0,-0.0082722613587975,60.0,5.724029541015625,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,9.473827230976894e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,9.976415458368136e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,7.368563819909468e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,9.976397996069863e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0004732350644189,285.1675720214844,294.1499938964844,293.1266784667969,285.8183898925781,294.7016296386719,293.32000732421875,284.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305489013792e-09,0.0010095218895003,-0.017333997413516,0.0,0.0,0.0,-0.0082722613587975,60.0,5.724029541015625,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,9.474509715801104e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,9.977133595384656e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,7.369094237219542e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,9.977116860682143e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0004732691741082,285.16357421875,294.1499938964844,293.07000732421875,285.7931823730469,294.6729431152344,293.2635192871094,284.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.9866561425158125e-09,0.0010095932520925,-0.0173558704555034,0.0,0.0,0.0,-0.0082764010876417,60.0,5.67947244644165,-0.0,-6.949577624482117e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,9.474509715801104e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,9.977133595384656e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,7.369094237219542e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,9.977116860682143e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0004732691741082,285.16357421875,294.1499938964844,293.07000732421875,285.7931823730469,294.6729431152344,293.2635192871094,284.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.9866561425158125e-09,0.0010095932520925,-0.0173558704555034,0.0,0.0,0.0,-0.0082764010876417,60.0,5.67947244644165,-0.0,-6.949577624482117e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,9.474796388531104e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,9.977435547625646e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,7.369316881522536e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,9.977418812923132e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0004732835222966,285.1615905761719,294.1499938964844,293.0416564941406,285.7806701660156,294.6584167480469,293.2352600097656,284.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152456864962e-09,0.0010096231708303,-0.017365027219057,0.0,0.0,0.0,-0.008278134278953,60.0,5.657284259796143,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,9.474951366428286e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,9.977598529076204e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,7.369437662418932e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,9.977581794373692e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,0.0004732912639155,285.1596374511719,294.1499938964844,293.0133361816406,285.7681579589844,294.64373779296875,293.2069396972656,284.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.992008749762135e-09,0.001009639003314,-0.0173698905855417,0.0,0.0,0.0,-0.0082790544256567,60.0,5.635107517242432,-0.0,-6.950207875888736e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.474647958995774e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,9.97727838694118e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,7.36920046620071e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,9.977261652238668e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0004732761299237,285.15576171875,294.1499938964844,292.9566650390625,285.7433166503906,294.61407470703125,293.1503295898437,284.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075451630493e-09,0.0010096054757013,-0.0173595882952213,0.0,0.0,0.0,-0.0082771051675081,60.0,5.590644836425781,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.474647958995774e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,9.97727838694118e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,7.36920046620071e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,9.977261652238668e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0004732761299237,285.15576171875,294.1499938964844,292.9566650390625,285.7433166503906,294.61407470703125,293.1503295898437,284.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075451630493e-09,0.0010096054757013,-0.0173595882952213,0.0,0.0,0.0,-0.0082771051675081,60.0,5.590644836425781,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,9.473251702729613e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,9.975807915907352e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,7.368114165728912e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.975791908800602e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0004732063971459,285.1519470214844,294.1499938964844,292.8999938964844,285.7185974121094,294.5838928222656,293.09381103515625,284.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.545833110809326,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,9.473251702729613e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,9.975807915907352e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,7.368114165728912e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.975791908800602e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0004732063971459,285.1519470214844,294.1499938964844,292.8999938964844,285.7185974121094,294.5838928222656,293.09381103515625,284.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.545833110809326,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.470574877923356e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,9.97298920992762e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,7.366032514255494e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.972973202820869e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,0.0004730727232526,285.148193359375,294.1499938964844,292.84332275390625,285.6940002441406,294.5532531738281,293.0374450683594,284.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.500514030456543,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.470574877923356e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,9.97298920992762e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,7.366032514255494e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.972973202820869e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,0.0004730727232526,285.148193359375,294.1499938964844,292.84332275390625,285.6940002441406,294.5532531738281,293.0374450683594,284.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.500514030456543,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,9.466587653150782e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,9.968790254788472e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820983886719,0.0,0.0,7.362930773524567e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820983886719,0.0,0.0,9.968774247681722e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,0.0004728735948447,285.1445007324219,294.1499938964844,292.7866516113281,285.66949462890625,294.5221862792969,292.9813232421875,284.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454637050628662,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,9.466587653150782e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,9.968790254788472e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820983886719,0.0,0.0,7.362930773524567e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820983886719,0.0,0.0,9.968774247681722e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,0.0004728735948447,285.1445007324219,294.1499938964844,292.7866516113281,285.66949462890625,294.5221862792969,292.9813232421875,284.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454637050628662,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.464113099966198e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,9.966184734366834e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,7.361006282735616e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.966168727260084e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,0.0004727499908767,285.1427001953125,294.1499938964844,292.7583312988281,285.6572570800781,294.5064392089844,292.9533996582031,284.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084856767207,6.8563115185327206e-09,0.0010084788082167,-0.01701445505023,0.0,0.0,0.0,-0.0082117840647697,60.0,5.431468963623047,-0.0,-6.934239848988e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,9.461388253839688e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.96331436908804e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,7.358886068686843e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.963299089577048e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0004726138722617,285.1408996582031,294.1499938964844,292.7300109863281,285.6450500488281,294.4906311035156,292.9255676269531,284.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081947548314,6.822285403274009e-09,0.0010081880027428,-0.0169253293424844,0.0,0.0,0.0,-0.0081949168816208,60.0,5.408191680908203,-0.0,-6.930238782842936e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,9.455192048335448e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,9.95678929029964e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,7.354066474363208e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,9.956774010788648e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,0.0004723044112324,285.1373291015625,294.1499938964844,292.67333984375,285.6206359863281,294.4586486816406,292.8701477050781,284.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744942826486522e-09,0.0010075265308842,-0.0167227406054735,0.0,0.0,0.0,-0.0081565743312239,60.0,5.361319541931152,-0.0,-6.921148809624357e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,9.455192048335448e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,9.95678929029964e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,7.354066474363208e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,9.956774010788648e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,0.0004723044112324,285.1373291015625,294.1499938964844,292.67333984375,285.6206359863281,294.4586486816406,292.8701477050781,284.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744942826486522e-09,0.0010075265308842,-0.0167227406054735,0.0,0.0,0.0,-0.0081565743312239,60.0,5.361319541931152,-0.0,-6.921148809624357e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.448263881495222e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,9.949493687599896e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,7.348677900154144e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,9.949478408088908e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,0.0004719583375845,285.13385009765625,294.1499938964844,292.6166687011719,285.59625244140625,294.4262390136719,292.8150634765625,284.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658480433685554e-09,0.0010067872935906,-0.0164962615817785,0.0,0.0,0.0,-0.0081137111410498,60.0,5.314132213592529,-0.0,-6.910993732844872e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
