time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.448263881495222e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,9.949493687599896e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,7.348677900154144e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,9.949478408088908e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,0.0004719583375845,285.13385009765625,294.1499938964844,292.6166687011719,285.59625244140625,294.4262390136719,292.8150634765625,284.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658480433685554e-09,0.0010067872935906,-0.0164962615817785,0.0,0.0,0.0,-0.0081137111410498,60.0,5.314132213592529,-0.0,-6.910993732844872e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,9.440930443815888e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,9.941770986188204e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,7.342973549384624e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,9.941755706677212e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,0.0004715920658782,285.1304626464844,294.1499938964844,292.5599975585937,285.5718688964844,294.3934326171875,292.7603454589844,284.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566973187460689e-09,0.0010060047497972,-0.0162565652281045,0.0,0.0,0.0,-0.0080683473497629,60.0,5.266800880432129,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,9.440930443815888e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,9.941770986188204e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,7.342973549384624e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,9.941755706677212e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,0.0004715920658782,285.1304626464844,294.1499938964844,292.5599975585937,285.5718688964844,294.3934326171875,292.7603454589844,284.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566973187460689e-09,0.0010060047497972,-0.0162565652281045,0.0,0.0,0.0,-0.0080683473497629,60.0,5.266800880432129,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,9.433536615688354e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,9.933984983945264e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,7.337222632486373e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,9.933969704434276e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,0.0004712227673735,285.1271057128906,294.1499938964844,292.5033264160156,285.5474548339844,294.3602294921875,292.7059020996094,284.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.4747149863819695e-09,0.0010052159195765,-0.0160148981958627,0.0,0.0,0.0,-0.0080226110294461,60.0,5.219511032104492,-0.0,-6.889434445156439e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,9.433536615688354e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,9.933984983945264e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,7.337222632486373e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,9.933969704434276e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,0.0004712227673735,285.1271057128906,294.1499938964844,292.5033264160156,285.5474548339844,294.3602294921875,292.7059020996094,284.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.4747149863819695e-09,0.0010052159195765,-0.0160148981958627,0.0,0.0,0.0,-0.0080226110294461,60.0,5.219511032104492,-0.0,-6.889434445156439e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,9.429943020222709e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,9.930200758390129e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,7.334427209571004e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,9.93018547887914e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0004710432549472,285.1254577636719,294.1499938964844,292.4750061035156,285.53521728515625,294.34344482421875,292.67877197265625,284.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429872634328149e-09,0.0010048324475064,-0.0158974342048168,0.0,0.0,0.0,-0.00800038035959,60.0,5.195947647094727,-0.0,-6.884179271082759e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.426435281056912e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,9.926506754709408e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,7.331698725465685e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.926491475198418e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0004708680498879,285.12384033203125,294.1499938964844,292.4466552734375,285.5229797363281,294.3265991210937,292.6517028808594,284.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386099205002438e-09,0.0010044580558314,-0.0157827697694301,0.0,0.0,0.0,-0.0079786796122789,60.0,5.172450065612793,-0.0,-6.879050573616041e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,9.419968409929425e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,9.919696458382532e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.326668855967e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.919681178871542e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,0.0004705450264737,285.1206359863281,294.1499938964844,292.3900146484375,285.4984436035156,294.2926025390625,292.5975952148437,284.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.305390876093497e-09,0.0010037679458037,-0.015571353957057,0.0,0.0,0.0,-0.0079386690631508,60.0,5.125791549682617,-0.0,-6.869599644687696e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,9.419968409929425e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,9.919696458382532e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.326668855967e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.919681178871542e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,0.0004705450264737,285.1206359863281,294.1499938964844,292.3900146484375,285.4984436035156,294.2926025390625,292.5975952148437,284.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.305390876093497e-09,0.0010037679458037,-0.015571353957057,0.0,0.0,0.0,-0.0079386690631508,60.0,5.125791549682617,-0.0,-6.869599644687696e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,9.414449596079066e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.913884423440322e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,7.322376040974632e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,9.913869871525094e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0004702693840954,285.11749267578125,294.1499938964844,292.3333435058594,285.47381591796875,294.2582397460937,292.5435485839844,284.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236502869683136e-09,0.0010031788842752,-0.0153908990323543,0.0,0.0,0.0,-0.0079045183956623,60.0,5.0796895027160645,-0.0,-6.861538537350499e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,9.414449596079066e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.913884423440322e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,7.322376040974632e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,9.913869871525094e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0004702693840954,285.11749267578125,294.1499938964844,292.3333435058594,285.47381591796875,294.2582397460937,292.5435485839844,284.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236502869683136e-09,0.0010031788842752,-0.0153908990323543,0.0,0.0,0.0,-0.0079045183956623,60.0,5.0796895027160645,-0.0,-6.861538537350499e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.410254278918728e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.90946646197699e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,7.31911277398467e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.909451910061762e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0004700598365161,285.11444091796875,294.1499938964844,292.27667236328125,285.4490966796875,294.2234802246094,292.4894104003906,284.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027369717136,6.1841030074560885e-09,0.0010027306852862,-0.015253635123372,0.0,0.0,0.0,-0.0078785419464111,60.0,5.034364223480225,-0.0,-6.855410106254567e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.410254278918728e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.90946646197699e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,7.31911277398467e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.909451910061762e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0004700598365161,285.11444091796875,294.1499938964844,292.27667236328125,285.4490966796875,294.2234802246094,292.4894104003906,284.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027369717136,6.1841030074560885e-09,0.0010027306852862,-0.015253635123372,0.0,0.0,0.0,-0.0078785419464111,60.0,5.034364223480225,-0.0,-6.855410106254567e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,9.407562902197242e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.906632476486266e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,7.317018753383309e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.906617924571036e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0004699254350271,285.1114501953125,294.1499938964844,292.2200012207031,285.4242248535156,294.1883544921875,292.4350891113281,284.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.1504477066876015e-09,0.0010024429066106,-0.0151654714718461,0.0,0.0,0.0,-0.0078618563711643,60.0,4.98982048034668,-0.0,-6.851475120583927e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,9.407562902197242e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.906632476486266e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,7.317018753383309e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.906617924571036e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0004699254350271,285.1114501953125,294.1499938964844,292.2200012207031,285.4242248535156,294.1883544921875,292.4350891113281,284.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.1504477066876015e-09,0.0010024429066106,-0.0151654714718461,0.0,0.0,0.0,-0.0078618563711643,60.0,4.98982048034668,-0.0,-6.851475120583927e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,9.406980097992346e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,9.906018385663629e-05,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,7.316565461223945e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.906004561344162e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0004698963311966,285.1099853515625,294.1499938964844,292.1916809082031,285.4117126464844,294.170654296875,292.40777587890625,284.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023864451795,6.143124675617173e-09,0.0010023802751675,-0.0151462890207767,0.0,0.0,0.0,-0.0078582260757684,60.0,4.968000888824463,-0.0,-6.850618916587339e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,9.406790923094376e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,9.905819024425e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,7.316417759284377e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.905805200105532e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,0.0004698868724517,285.1085205078125,294.1499938964844,292.163330078125,285.3992004394531,294.1528625488281,292.38037109375,285.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023656068369,6.140702168977441e-09,0.0010023595532402,-0.0151399429887533,0.0,0.0,0.0,-0.0078570256009697,60.0,4.946385383605957,-0.0,-6.850335410035768e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,9.408250480191782e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,9.907356434268876e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,7.317553536267951e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,9.90734260994941e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,0.0004699598357547,285.10565185546875,294.1499938964844,292.1066589355469,285.3739929199219,294.116943359375,292.3251647949219,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002520089969,6.158772603015451e-09,0.0010025139199569,-0.0151872802525758,0.0,0.0,0.0,-0.0078659830614924,60.0,4.904085159301758,-0.0,-6.852447853589183e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,9.408250480191782e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,9.907356434268876e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,7.317553536267951e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,9.90734260994941e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,0.0004699598357547,285.10565185546875,294.1499938964844,292.1066589355469,285.3739929199219,294.116943359375,292.3251647949219,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002520089969,6.158772603015451e-09,0.0010025139199569,-0.0151872802525758,0.0,0.0,0.0,-0.0078659830614924,60.0,4.904085159301758,-0.0,-6.852447853589183e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,9.412294457433744e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,9.911614324664696e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,7.320698205148801e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.91160050034523e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0004701618454419,285.10284423828125,294.1499938964844,292.04998779296875,285.3486022949219,294.0806884765625,292.2693176269531,285.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029498953372,6.209036840232329e-09,0.0010029437253251,-0.015318950638175,0.0,0.0,0.0,-0.0078909005969762,60.0,4.863044738769531,-0.0,-6.85832546309939e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,9.412294457433744e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,9.911614324664696e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,7.320698205148801e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.91160050034523e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0004701618454419,285.10284423828125,294.1499938964844,292.04998779296875,285.3486022949219,294.0806884765625,292.2693176269531,285.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029498953372,6.209036840232329e-09,0.0010029437253251,-0.015318950638175,0.0,0.0,0.0,-0.0078909005969762,60.0,4.863044738769531,-0.0,-6.85832546309939e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.420310379937293e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.920055163092913e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,7.326932245632634e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.920042066369206e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0004705622850451,285.1001281738281,294.1499938964844,291.9930114746094,285.3231201171875,294.04400634765625,292.2125244140625,285.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038028704002,6.308800148957516e-09,0.0010037965839728,-0.0155802844092249,0.0,0.0,0.0,-0.007940356619656,60.0,4.823575019836426,-0.0,-6.869998969705193e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.420310379937293e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.920055163092913e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,7.326932245632634e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.920042066369206e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0004705622850451,285.1001281738281,294.1499938964844,291.9930114746094,285.3231201171875,294.04400634765625,292.2125244140625,285.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038028704002,6.308800148957516e-09,0.0010037965839728,-0.0155802844092249,0.0,0.0,0.0,-0.007940356619656,60.0,4.823575019836426,-0.0,-6.869998969705193e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,9.434558160137384e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.93505891528912e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,7.338014256674796e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.935045818565412e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0004712740192189,285.0974426269531,294.1499938964844,291.9354248046875,285.29766845703125,294.0069580078125,292.1543273925781,285.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053198784589,6.4862097914897285e-09,0.0010053134756162,-0.0160450097173452,0.0,0.0,0.0,-0.0080283060669898,60.0,4.786437511444092,-0.0,-6.890782344726176e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,9.434558160137384e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.93505891528912e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,7.338014256674796e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.935045818565412e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0004712740192189,285.0974426269531,294.1499938964844,291.9354248046875,285.29766845703125,294.0069580078125,292.1543273925781,285.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053198784589,6.4862097914897285e-09,0.0010053134756162,-0.0160450097173452,0.0,0.0,0.0,-0.0080283060669898,60.0,4.786437511444092,-0.0,-6.890782344726176e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.443827730137856e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,9.944819612428546e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,7.345223275478929e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.94480651570484e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0004717370611615,285.0961608886719,294.1499938964844,291.90643310546875,285.28497314453125,293.9882507324219,292.1245422363281,285.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601646784787363e-09,0.0010063004447147,-0.0163473896682262,0.0,0.0,0.0,-0.0080855321139097,60.0,4.768811702728272,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.454770042793824e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.956342546502128e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,7.35373396310024e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.956329449778424e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,0.0004722836602013,285.0948486328125,294.1499938964844,291.8772888183594,285.27227783203125,293.9694519042969,292.0942687988281,285.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074723977595,6.73792754923852e-09,0.0010074656456708,-0.0167043656110763,0.0,0.0,0.0,-0.0081530921161174,60.0,4.751819610595703,-0.0,-6.920324580050874e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.48146407608874e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.984452481148764e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,7.374495908152312e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.98444011202082e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0004736171104013,285.09228515625,294.1499938964844,291.8187255859375,285.2469482421875,293.9315185546875,292.0321044921875,285.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103157255798,7.070420249277731e-09,0.0010103086242452,-0.0175752732902765,0.0,0.0,0.0,-0.0083179222419857,60.0,4.719814300537109,-0.0,-6.959443510368146e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.48146407608874e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.984452481148764e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,7.374495908152312e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.98444011202082e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0004736171104013,285.09228515625,294.1499938964844,291.8187255859375,285.2469482421875,293.9315185546875,292.0321044921875,285.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103157255798,7.070420249277731e-09,0.0010103086242452,-0.0175752732902765,0.0,0.0,0.0,-0.0083179222419857,60.0,4.719814300537109,-0.0,-6.959443510368146e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.514557314105332e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001001930140773,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,7.400234608212486e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0001001928831101,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0004752701788675,285.0898132324219,294.1499938964844,291.7597351074219,285.2216491699219,293.8930358886719,291.9674377441406,285.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.482644726053422e-09,0.0010138333309441,-0.0186549704521894,0.0,0.0,0.0,-0.0085222786292433,60.0,4.690705299377441,-0.0,-7.008095792571113e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.514557314105332e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001001930140773,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,7.400234608212486e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0001001928831101,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0004752701788675,285.0898132324219,294.1499938964844,291.7597351074219,285.2216491699219,293.8930358886719,291.9674377441406,285.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.482644726053422e-09,0.0010138333309441,-0.0186549704521894,0.0,0.0,0.0,-0.0085222786292433,60.0,4.690705299377441,-0.0,-7.008095792571113e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,9.553576092002912e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0001006038946798,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,7.430581899825484e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0001006037637125,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0004772192623931,285.0873718261719,294.1499938964844,291.7004089355469,285.1963806152344,293.85406494140625,291.90057373046875,285.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695925342217e-09,0.0010179893579334,-0.0199279505759477,0.0,0.0,0.0,-0.0087632341310381,60.0,4.664018630981445,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,9.553576092002912e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0001006038946798,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,7.430581899825484e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0001006037637125,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0004772192623931,285.0873718261719,294.1499938964844,291.7004089355469,285.1963806152344,293.85406494140625,291.90057373046875,285.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695925342217e-09,0.0010179893579334,-0.0199279505759477,0.0,0.0,0.0,-0.0087632341310381,60.0,4.664018630981445,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.59787648753263e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,0.0001010703999781,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,7.46503792470321e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,0.0001010702690109,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0004794321721419,285.0849914550781,294.1499938964844,291.64080810546875,285.17120361328125,293.81451416015625,291.831787109375,285.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.6395792961120605,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.59787648753263e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,0.0001010703999781,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,7.46503792470321e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,0.0001010702690109,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0004794321721419,285.0849914550781,294.1499938964844,291.64080810546875,285.17120361328125,293.81451416015625,291.831787109375,285.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.6395792961120605,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.621572098694742e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0001013199216686,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,7.483467925339937e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0001013197979773,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0004806158249266,285.0838317871094,294.1499938964844,291.6109313964844,285.1586608886719,293.7945556640625,291.7968139648437,285.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.62803316116333,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,9.646191028878091e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0001015791713143,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,7.502615335397422e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.000101579047623,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,0.0004818455781787,285.0826721191406,294.1499938964844,291.5810241699219,285.1460876464844,293.7744445800781,291.7615051269531,285.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.616888046264648,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,9.696768393041566e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0001021117786876,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,7.541953527834266e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,0.0001021116549964,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0004843720525968,285.0804138183594,294.1499938964844,291.5210876464844,285.1210632324219,293.7338256835937,291.6903991699219,285.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.595228672027588,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,9.696768393041566e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0001021117786876,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,7.541953527834266e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,0.0001021116549964,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0004843720525968,285.0804138183594,294.1499938964844,291.5210876464844,285.1210632324219,293.7338256835937,291.6903991699219,285.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.595228672027588,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
