time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.74720242084004e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0001026428653858,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.581179670523852e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0001026427416945,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0004868913383688,285.07818603515625,294.1499938964844,291.46112060546875,285.0960998535156,293.6926574707031,291.6191101074219,285.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.57367467880249,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.74720242084004e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0001026428653858,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.581179670523852e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0001026427416945,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0004868913383688,285.07818603515625,294.1499938964844,291.46112060546875,285.0960998535156,293.6926574707031,291.6191101074219,285.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.57367467880249,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.797207167139276e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001031694482662,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,7.620072574354708e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0001031693245749,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0004893892328254,285.0760498046875,294.1499938964844,291.401123046875,285.0711975097656,293.65093994140625,291.5482788085937,285.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.551357269287109,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.797207167139276e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001031694482662,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,7.620072574354708e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0001031693245749,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0004893892328254,285.0760498046875,294.1499938964844,291.401123046875,285.0711975097656,293.65093994140625,291.5482788085937,285.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.551357269287109,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,9.837380639510228e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0001035924942698,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,7.651318446733057e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0001035923705785,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0004913960001431,285.0739440917969,294.1499938964844,291.3411865234375,285.0464172363281,293.6086120605469,291.4784240722656,285.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504266872464086e-08,0.0010482220677658,-0.0291844438761472,0.0,0.0,0.0,-0.0105159701779484,60.0,4.527567386627197,-0.0,-7.491625808597746e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,9.837380639510228e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0001035924942698,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,7.651318446733057e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0001035923705785,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0004913960001431,285.0739440917969,294.1499938964844,291.3411865234375,285.0464172363281,293.6086120605469,291.4784240722656,285.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504266872464086e-08,0.0010482220677658,-0.0291844438761472,0.0,0.0,0.0,-0.0105159701779484,60.0,4.527567386627197,-0.0,-7.491625808597746e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,9.840627171797678e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0001036266767187,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,7.653843204025179e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.0001036265530274,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0004915581666864,285.07293701171875,294.1499938964844,291.311279296875,285.0340881347656,293.5873107910156,291.4446105957031,285.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544663891527309e-08,0.001048567937687,-0.0292901694774627,0.0,0.0,0.0,-0.0105359982699155,60.0,4.510591506958008,-0.0,-7.496564791154017e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.83252248261124e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0001035413224599,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,7.64753931434825e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0001035412060446,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0004911532741971,285.0719299316406,294.1499938964844,291.2814025878906,285.0217590332031,293.5659484863281,291.41180419921875,285.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443615832718024e-08,0.0010477046016603,-0.0290257073938846,0.0,0.0,0.0,-0.0104859080165624,60.0,4.489130020141602,-0.0,-7.484214137321032e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.812948701437564e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0001033352018566,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,7.632315100636333e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0001033350854413,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0004901755601167,285.0699768066406,294.1499938964844,291.2218322753906,284.9971923828125,293.52301025390625,291.3487243652344,285.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649459779262,60.0,4.438694000244141,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.812948701437564e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0001033352018566,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,7.632315100636333e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0001033350854413,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0004901755601167,285.0699768066406,294.1499938964844,291.2218322753906,284.9971923828125,293.52301025390625,291.3487243652344,285.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649459779262,60.0,4.438694000244141,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.783916175365448e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,0.0001030294733936,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,7.609733438584954e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0001030293569783,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0004887253744527,285.0680847167969,294.1499938964844,291.1625061035156,284.9727783203125,293.4798889160156,291.28826904296875,285.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.001042524469085,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.383371353149414,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.783916175365448e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,0.0001030294733936,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,7.609733438584954e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0001030293569783,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0004887253744527,285.0680847167969,294.1499938964844,291.1625061035156,284.9727783203125,293.4798889160156,291.28826904296875,285.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.001042524469085,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.383371353149414,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.743954433361068e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001026086538331,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,7.578652002848685e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0001026085374178,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0004867292009294,285.0662536621094,294.1499938964844,291.103515625,284.948486328125,293.4366455078125,291.2303466796875,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323229789733887,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.743954433361068e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001026086538331,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,7.578652002848685e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0001026085374178,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0004867292009294,285.0662536621094,294.1499938964844,291.103515625,284.948486328125,293.4366455078125,291.2303466796875,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323229789733887,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.696208871901037e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0001021058706101,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,7.541516242781654e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0001021057614707,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0004843442584387,285.06451416015625,294.1499938964844,291.044921875,284.9243469238281,293.393310546875,291.1748046875,285.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259571075439453,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.696208871901037e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0001021058706101,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,7.541516242781654e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0001021057614707,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0004843442584387,285.06451416015625,294.1499938964844,291.044921875,284.9243469238281,293.393310546875,291.1748046875,285.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259571075439453,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,9.670553845353425e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0001018357070279,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,7.521561929024756e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0001018355978885,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0004830627294722,285.06365966796875,294.1499938964844,291.01580810546875,284.9123229980469,293.3716125488281,291.1477966308594,285.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.2269287109375,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.644407691666856e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0001015603775158,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,7.501226355088875e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0001015602683764,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0004817567241843,285.0628356933594,294.1499938964844,290.9867858886719,284.9003601074219,293.34991455078125,291.1213684082031,285.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.194017887115479,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.592346759745853e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,0.0001010121486615,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,7.46073346817866e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0001010120395221,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0004791561805177,285.06121826171875,294.1499938964844,290.92919921875,284.8765563964844,293.3064880371094,291.0698547363281,285.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128286838531494,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.592346759745853e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,0.0001010121486615,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,7.46073346817866e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0001010120395221,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0004791561805177,285.06121826171875,294.1499938964844,290.92919921875,284.8765563964844,293.3064880371094,291.0698547363281,285.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128286838531494,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.543007763568312e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0001004925798042,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,7.422358612529933e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0001004924779408,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.000476691609947,285.0596923828125,294.1499938964844,290.8722229003906,284.8529663085937,293.2630615234375,291.02008056640625,285.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.063825130462647,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.543007763568312e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0001004925798042,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,7.422358612529933e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0001004924779408,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.000476691609947,285.0596923828125,294.1499938964844,290.8722229003906,284.8529663085937,293.2630615234375,291.02008056640625,285.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.063825130462647,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.498616418568416e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0001000251213554,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,7.387832010863349e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.000100025012216,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0004744742182083,285.0582275390625,294.1499938964844,290.8158874511719,284.8295593261719,293.2195739746094,290.97186279296875,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.001950740814209,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.498616418568416e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0001000251213554,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,7.387832010863349e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.000100025012216,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0004744742182083,285.0582275390625,294.1499938964844,290.8158874511719,284.8295593261719,293.2195739746094,290.97186279296875,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.001950740814209,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.4603696197737e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.962236072169615e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,7.35808425815776e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.962225885828956e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0004725637263618,285.05682373046875,294.1499938964844,290.76031494140625,284.806396484375,293.17608642578125,290.9247741699219,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.943133592605591,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.4603696197737e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.962236072169615e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,7.35808425815776e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.962225885828956e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0004725637263618,285.05682373046875,294.1499938964844,290.76031494140625,284.806396484375,293.17608642578125,290.9247741699219,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.943133592605591,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.443899762118237e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.944892372004688e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,7.345273479586467e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,9.944882185664028e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0004717410192824,285.05615234375,294.1499938964844,290.7328186035156,284.7948913574219,293.154296875,290.9015808105469,285.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600440638493411e-09,0.0010062917135655,-0.0163442287594079,0.0,0.0,0.0,-0.0080849425867199,60.0,3.915167570114136,-0.0,-6.904181049094404e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.428828343516216e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.92902132566087e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,7.333551911870018e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.92901113932021e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0004709881905,285.05548095703125,294.1499938964844,290.7055358886719,284.783447265625,293.13250732421875,290.8785705566406,285.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412614883544165e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.887939214706421,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.40403187996708e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.902909368975088e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,7.31426480342634e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.902899182634428e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,0.0004697495605796,285.0542297363281,294.1499938964844,290.651611328125,284.7607727050781,293.0888977050781,290.8329162597656,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.836310863494873,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.40403187996708e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.902909368975088e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,7.31426480342634e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.902899182634428e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,0.0004697495605796,285.0542297363281,294.1499938964844,290.651611328125,284.7607727050781,293.0888977050781,290.8329162597656,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.836310863494873,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.38574448809959e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.883652091957627e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,7.300041761482134e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.883641905616968e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0004688361077569,285.0530090332031,294.1499938964844,290.5986022949219,284.7383728027344,293.0451965332031,290.7875061035156,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875635533669765e-09,0.0010000934125855,-0.014445568434894,0.0,0.0,0.0,-0.0077256225049495,60.0,3.788284301757813,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.38574448809959e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.883652091957627e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,7.300041761482134e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.883641905616968e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0004688361077569,285.0530090332031,294.1499938964844,290.5986022949219,284.7383728027344,293.0451965332031,290.7875061035156,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875635533669765e-09,0.0010000934125855,-0.014445568434894,0.0,0.0,0.0,-0.0077256225049495,60.0,3.788284301757813,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.373316424898805e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.870564099401236e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,7.29037492419593e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.870554640656336e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0004682153230533,285.0518493652344,294.1499938964844,290.546630859375,284.7162780761719,293.0014038085937,290.7420349121094,285.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699913780436e-09,0.0009987683733925,-0.0140396878123283,0.0,0.0,0.0,-0.0076488135382533,60.0,3.7435104846954346,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.373316424898805e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.870564099401236e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,7.29037492419593e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.870554640656336e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0004682153230533,285.0518493652344,294.1499938964844,290.546630859375,284.7162780761719,293.0014038085937,290.7420349121094,285.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699913780436e-09,0.0009987683733925,-0.0140396878123283,0.0,0.0,0.0,-0.0076488135382533,60.0,3.7435104846954346,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.365841106045993e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.862691513262688e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,7.284559978870675e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.86268205451779e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0004678418918047,285.0507202148437,294.1499938964844,290.4956970214844,284.6944885253906,292.95751953125,290.6962890625,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627473154135032e-09,0.0009979710448533,-0.0137954587116837,0.0,0.0,0.0,-0.0076025957241654,60.0,3.701826572418213,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.365841106045993e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.862691513262688e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,7.284559978870675e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.86268205451779e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0004678418918047,285.0507202148437,294.1499938964844,290.4956970214844,284.6944885253906,292.95751953125,290.6962890625,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627473154135032e-09,0.0009979710448533,-0.0137954587116837,0.0,0.0,0.0,-0.0076025957241654,60.0,3.701826572418213,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.36357319005765e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.860304271569476e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,7.282796286744997e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.860294812824576e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0004677286488004,285.0502014160156,294.1499938964844,290.4706726074219,284.6837158203125,292.935546875,290.6732482910156,285.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.5991828951107445e-09,0.0009977290173992,-0.013721345923841,0.0,0.0,0.0,-0.0075885709375143,60.0,3.68203330039978,-0.0,-6.78718237168141e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.361965931020676e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.858611156232656e-05,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,7.28154627722688e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.858601697487757e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004676483513321,285.0496826171875,294.1499938964844,290.4459228515625,284.67303466796875,292.91357421875,290.650146484375,285.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.5791078423794715e-09,0.0009975573047995,-0.0136687560006976,0.0,0.0,0.0,-0.0075786188244819,60.0,3.662741184234619,-0.0,-6.784846817708967e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,9.360205876873806e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.856757969828324e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.280176942003891e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,9.856748511083424e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.000467560486868,285.0486755371094,294.1499938964844,290.3973083496094,284.65191650390625,292.8695068359375,290.60369873046875,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.625594139099121,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
