time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,9.360205876873806e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.856757969828324e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.280176942003891e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,9.856748511083424e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.000467560486868,285.0486755371094,294.1499938964844,290.3973083496094,284.65191650390625,292.8695068359375,290.60369873046875,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.625594139099121,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.359308751299976e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.85581282293424e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,7.279479177668691e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.855803364189342e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0004675156378652,285.0477294921875,294.1499938964844,290.3500061035156,284.63116455078125,292.8254089355469,290.55712890625,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.589928150177002,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.359308751299976e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.85581282293424e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,7.279479177668691e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.855803364189342e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0004675156378652,285.0477294921875,294.1499938964844,290.3500061035156,284.63116455078125,292.8254089355469,290.55712890625,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.589928150177002,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.35877687879838e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.85525330179371e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,7.279065175680444e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.855243843048812e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004674891242757,285.0468444824219,294.1499938964844,290.3039855957031,284.60858154296875,292.7812805175781,290.5106506347656,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.55543065071106,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.35877687879838e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.85525330179371e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,7.279065175680444e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.855243843048812e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004674891242757,285.0468444824219,294.1499938964844,290.3039855957031,284.60858154296875,292.7812805175781,290.5106506347656,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.55543065071106,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.359029354527593e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.855518146650866e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,7.279260898940265e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.855509415501729e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0004675017262343,285.0459899902344,294.1499938964844,290.2592468261719,284.5820617675781,292.73712158203125,290.46441650390625,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.522069215774536,-0.0,-6.780553718499506e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.359029354527593e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.855518146650866e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,7.279260898940265e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.855509415501729e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0004675017262343,285.0459899902344,294.1499938964844,290.2592468261719,284.5820617675781,292.73712158203125,290.46441650390625,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.522069215774536,-0.0,-6.780553718499506e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.359819523524492e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.856350516201928e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,7.279875717358664e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.85634105745703e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004675412201322,285.04559326171875,294.1499938964844,290.2373352050781,284.56744384765625,292.71502685546875,290.44140625,285.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009518794421e-09,0.0009973254054784,-0.0135977650061249,0.0,0.0,0.0,-0.0075651840306818,60.0,3.50589370727539,-0.0,-6.781694850133135e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.361243428429589e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.85784936347045e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,7.280983118107542e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.857840632321312e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.00046761232079,285.0451965332031,294.1499938964844,290.2156982421875,284.552001953125,292.69293212890625,290.4184875488281,285.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710470609834e-09,0.0009974767453968,-0.0136441374197602,0.0,0.0,0.0,-0.0075739594176411,60.0,3.4900522232055664,-0.0,-6.783753292438632e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.36698488658294e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.863895684247836e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,7.285448373295367e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.8638869530987e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.000467899168143,285.0444641113281,294.1499938964844,290.1732788085937,284.5186462402344,292.6487731933594,290.3727111816406,285.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.459810495376587,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.36698488658294e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.863895684247836e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,7.285448373295367e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.8638869530987e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.000467899168143,285.0444641113281,294.1499938964844,290.1732788085937,284.5186462402344,292.6487731933594,290.3727111816406,285.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.459810495376587,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.372567728860304e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.869774658000095e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,7.289790664799511e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.86976592685096e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,0.0004681780410464,285.0440673828125,294.1499938964844,290.1499938964844,284.4986877441406,292.6240539550781,290.3470458984375,285.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.7106901429904156e-09,0.000998682109639,-0.0140134654939174,0.0,0.0,0.0,-0.0076438477262854,60.0,3.443983793258667,-0.0,-6.800162566378276e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.378066170029342e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.875564137473702e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,7.294066745089367e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.875556133920328e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,0.0004684526938945,285.04376220703125,294.1499938964844,290.1319580078125,284.4823913574219,292.6046142578125,290.3268737792969,285.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779160705543518e-09,0.0009992674458771,-0.0141928372904658,0.0,0.0,0.0,-0.0076777911745011,60.0,3.432026624679565,-0.0,-6.808139119129919e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.395964298164472e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.894411778077485e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,7.307987834792584e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.894403046928346e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0004693467635661,285.0430908203125,294.1499938964844,290.09161376953125,284.4434814453125,292.5604553222656,290.28057861328125,285.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085939371682e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.4069712162017822,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.395964298164472e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.894411778077485e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,7.307987834792584e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.894403046928346e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0004693467635661,285.0430908203125,294.1499938964844,290.09161376953125,284.4434814453125,292.5604553222656,290.28057861328125,285.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085939371682e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.4069712162017822,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.421917638974264e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.92174173006788e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,7.328173524001613e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.921733726514503e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0004706431936938,285.0425109863281,294.1499938964844,290.0521850585937,284.4022216796875,292.5162658691406,290.23358154296875,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485708847641,60.0,3.3851587772369385,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.421917638974264e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.92174173006788e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,7.328173524001613e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.921733726514503e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0004706431936938,285.0425109863281,294.1499938964844,290.0521850585937,284.4022216796875,292.5162658691406,290.23358154296875,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485708847641,60.0,3.3851587772369385,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.438324195798486e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.939018491422758e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,7.340934098465368e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.939010487869382e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004714627284556,285.0422058105469,294.1499938964844,290.0328063964844,284.3808288574219,292.494140625,290.209716796875,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056918254122,6.529757179407625e-09,0.0010056851897388,-0.0161590799689292,0.0,0.0,0.0,-0.0080498913303017,60.0,3.375641345977783,-0.0,-6.895889015368084e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.456897532800213e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.958577720681204e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,7.355379784712568e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.958568989532068e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0004723905003629,285.0419311523437,294.1499938964844,290.0136413574219,284.35894775390625,292.4720153808594,290.18560791015625,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761135207256075e-09,0.0010076636681333,-0.0167651567608118,0.0,0.0,0.0,-0.0081645948812365,60.0,3.366893768310547,-0.0,-6.923051643070721e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.501325257588178e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0001000536212814,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,7.389934762613848e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0001000535339699,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0004746097838506,285.0414428710937,294.1499938964844,289.97589111328125,284.3139343261719,292.4276733398437,290.1366271972656,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3522605895996094,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.501325257588178e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0001000536212814,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,7.389934762613848e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0001000535339699,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0004746097838506,285.0414428710937,294.1499938964844,289.97589111328125,284.3139343261719,292.4276733398437,290.1366271972656,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3522605895996094,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.55497453105636e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0001006185702863,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.431661651935428e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0001006184902507,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.000477289664559,285.0409545898437,294.1499938964844,289.9389038085937,284.2674865722656,292.3832702636719,290.0868225097656,285.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.341254711151123,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.55497453105636e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0001006185702863,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.431661651935428e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0001006184902507,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.000477289664559,285.0409545898437,294.1499938964844,289.9389038085937,284.2674865722656,292.3832702636719,290.0868225097656,285.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.341254711151123,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.616293391445652e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0001012642896967,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.479354098904878e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0001012642096611,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004803526971954,285.04052734375,294.1499938964844,289.9025573730469,284.2198791503906,292.3387145996094,290.03662109375,285.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.333458423614502,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.616293391445652e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0001012642896967,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.479354098904878e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0001012642096611,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004803526971954,285.04052734375,294.1499938964844,289.9025573730469,284.2198791503906,292.3387145996094,290.03662109375,285.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.333458423614502,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.682152449386194e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0001019578194245,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,7.53057756810449e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.000101957732113,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0004836425068788,285.0401611328125,294.1499938964844,289.8667907714844,284.17144775390625,292.2940368652344,289.9867553710937,285.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316593106836,-0.0241144020110368,0.0,0.0,0.0,-0.0095557970926165,60.0,3.327974796295166,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.682152449386194e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0001019578194245,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,7.53057756810449e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.000101957732113,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0004836425068788,285.0401611328125,294.1499938964844,289.8667907714844,284.17144775390625,292.2940368652344,289.9867553710937,285.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316593106836,-0.0241144020110368,0.0,0.0,0.0,-0.0095557970926165,60.0,3.327974796295166,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.715340274851768e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001023072982206,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,7.556390482932329e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0001023072181851,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004853002901654,285.0399780273437,294.1499938964844,289.84912109375,284.1470031738281,292.2716369628906,289.9621887207031,285.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.325683832168579,-0.0,-7.306574190124594e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.747700823936611e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0001026480749715,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,7.581560203107074e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.0001026479949359,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0004869168042205,285.0398254394531,294.1499938964844,289.83160400390625,284.1224365234375,292.24920654296875,289.9380798339844,285.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384095361359869e-08,0.001038642367348,-0.0262524057179689,0.0,0.0,0.0,-0.0099606467410922,60.0,3.323364734649658,-0.0,-7.355325948310566e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.807215246837586e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.0001032747895806,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,7.627849117852747e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.000103274709545,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0004898896440863,285.0395202636719,294.1499938964844,289.7968444824219,284.0731506347656,292.2042541503906,289.8912048339844,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125564469693929e-08,0.0010449826950207,-0.0281932726502418,0.0,0.0,0.0,-0.0103282248601317,60.0,3.3178420066833496,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.807215246837586e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.0001032747895806,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,7.627849117852747e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.000103274709545,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0004898896440863,285.0395202636719,294.1499938964844,289.7968444824219,284.0731506347656,292.2042541503906,289.8912048339844,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125564469693929e-08,0.0010449826950207,-0.0281932726502418,0.0,0.0,0.0,-0.0103282248601317,60.0,3.3178420066833496,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.854639210971072e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0001037741894833,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,7.664733857382089e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0001037741094478,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004922586376778,285.0392761230469,294.1499938964844,289.76251220703125,284.0238952636719,292.1593017578125,289.8467712402344,285.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.309323787689209,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.854639210971072e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0001037741894833,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,7.664733857382089e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0001037741094478,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004922586376778,285.0392761230469,294.1499938964844,289.76251220703125,284.0238952636719,292.1593017578125,289.8467712402344,285.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.309323787689209,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.889651846606284e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0001041428768076,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,7.691965583944693e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.000104142796772,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0004940075450576,285.0390930175781,294.1499938964844,289.7284851074219,283.9749450683594,292.11431884765625,289.8049011230469,285.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.296538591384888,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.889651846606284e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0001041428768076,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,7.691965583944693e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.000104142796772,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0004940075450576,285.0390930175781,294.1499938964844,289.7284851074219,283.9749450683594,292.11431884765625,289.8049011230469,285.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.296538591384888,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.890464571071789e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001041514406097,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.692597864661366e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0001041513605741,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.000494048174005,285.0389404296875,294.1499938964844,289.6947326660156,283.9266052246094,292.0694885253906,289.76568603515625,285.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.277355670928955,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.890464571071789e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001041514406097,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.692597864661366e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0001041513605741,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.000494048174005,285.0389404296875,294.1499938964844,289.6947326660156,283.9266052246094,292.0694885253906,289.76568603515625,285.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.277355670928955,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.86317900242284e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0001038641057675,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,7.671375351492316e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0001038640330079,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.000492685183417,285.03887939453125,294.1499938964844,289.6779479980469,283.9027404785156,292.04718017578125,289.74737548828125,285.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822613998901945e-08,0.0010509467683732,-0.0300175789743661,0.0,0.0,0.0,-0.0106738004833459,60.0,3.26120662689209,-0.0,-7.530589840598624e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.83428253675811e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0001035598106682,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,7.648899918422103e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0001035597379086,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0004912417498417,285.0388488769531,294.1499938964844,289.66119384765625,283.879150390625,292.0250244140625,289.7299194335937,285.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478787589818,1.146252603945186e-08,0.0010478673502802,-0.0290751978754997,0.0,0.0,0.0,-0.0104952882975339,60.0,3.2411022186279297,-0.0,-7.48652411175499e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
