time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.106752986554056e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.589854744262992e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,7.083038508426398e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.589850378688423e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0004549006116576,285.0611877441406,294.1499938964844,288.2416687011719,283.2933654785156,290.445068359375,288.57421875,285.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402756713,2.3959880746105e-09,0.0009703378891572,-0.0053286817856132,0.0,0.0,0.0,-0.0060006058774888,60.0,1.992327332496643,-0.0,-6.419592324391489e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.104146010940894e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.5871087978594e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,7.081010699039325e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.587104432284832e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0004547704011201,285.0617370605469,294.1499938964844,288.22332763671875,283.29156494140625,290.42596435546875,288.5613098144531,285.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.363487849876833e-09,0.0009700599475763,-0.0052435197867453,0.0,0.0,0.0,-0.0059844944626092,60.0,1.9789401292800903,-0.0,-6.415915265733929e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.1014189820271e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.584237704984844e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,7.07888975739479e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.584233339410277e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0004546341951936,285.06231689453125,294.1499938964844,288.2027893066406,283.28961181640625,290.40460205078125,288.5469055175781,285.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294959294872797e-09,0.0009697692585177,-0.0051544485613703,0.0,0.0,0.0,-0.0059676431119441,60.0,1.9639992713928225,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.099435555981472e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.582148777553812e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,7.077346526784822e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.582144411979245e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004545350966509,285.06280517578125,294.1499938964844,288.1866760253906,283.2880554199219,290.3878173828125,288.5355834960937,285.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695601183921,2.304767487970593e-09,0.0009695577900856,-0.0050896508619189,0.0,0.0,0.0,-0.0059553841128945,60.0,1.9522967338562007,-0.0,-6.409274533325515e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.09541267901659e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.577911987435073e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,7.074217865010723e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.577907621860504e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0004543341638054,285.0638732910156,294.1499938964844,288.1499938964844,283.2846069335937,290.3497009277344,288.5099182128906,285.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691311279311,2.2546100542086833e-09,0.0009691288578324,-0.0049582198262214,0.0,0.0,0.0,-0.0059305182658135,60.0,1.925825834274292,-0.0,-6.40360440229415e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.09541267901659e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.577911987435073e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,7.074217865010723e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.577907621860504e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0004543341638054,285.0638732910156,294.1499938964844,288.1499938964844,283.2846069335937,290.3497009277344,288.5099182128906,285.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691311279311,2.2546100542086833e-09,0.0009691288578324,-0.0049582198262214,0.0,0.0,0.0,-0.0059305182658135,60.0,1.925825834274292,-0.0,-6.40360440229415e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.09272421267815e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.575080912327394e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,7.072126754792407e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.575077274348588e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0004541998787317,285.0649719238281,294.1499938964844,288.1101989746094,283.2789306640625,290.31158447265625,288.4840087890625,285.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688443387858,2.2210822070434233e-09,0.0009688421268947,-0.0048703649081289,0.0,0.0,0.0,-0.0059138969518244,60.0,1.8985496759414675,-0.0,-6.399815077884341e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.09272421267815e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.575080912327394e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,7.072126754792407e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.575077274348588e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0004541998787317,285.0649719238281,294.1499938964844,288.1101989746094,283.2789306640625,290.31158447265625,288.4840087890625,285.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688443387858,2.2210822070434233e-09,0.0009688421268947,-0.0048703649081289,0.0,0.0,0.0,-0.0059138969518244,60.0,1.8985496759414675,-0.0,-6.399815077884341e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.091940592043102e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.574255818733944e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,7.071517029544339e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.574251453159376e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0004541607049759,285.06610107421875,294.1499938964844,288.064453125,283.2690124511719,290.2733764648437,288.4572448730469,285.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687604615464,2.211281158182032e-09,0.0009687582496553,-0.0048446818254888,0.0,0.0,0.0,-0.0059090377762913,60.0,1.868682146072388,-0.0,-6.398708052302028e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.091940592043102e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.574255818733944e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,7.071517029544339e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.574251453159376e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0004541607049759,285.06610107421875,294.1499938964844,288.064453125,283.2690124511719,290.2733764648437,288.4572448730469,285.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687604615464,2.211281158182032e-09,0.0009687582496553,-0.0048446818254888,0.0,0.0,0.0,-0.0059090377762913,60.0,1.868682146072388,-0.0,-6.398708052302028e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.092152322409676e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.5744791906327e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.071681466186419e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.574474825058132e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0004541712987702,285.066650390625,294.1499938964844,288.0395202636719,283.2625732421875,290.2542419433594,288.4433288574219,285.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687828714959,2.213906391546061e-09,0.0009687806596048,-0.0048515610396862,0.0,0.0,0.0,-0.0059103392995893,60.0,1.852547526359558,-0.0,-6.39900434862284e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.092855179915205e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.575218427926302e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,7.072227890603244e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.575214789947496e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0004542063979897,285.0672302246094,294.1499938964844,288.0133056640625,283.2552185058594,290.2349853515625,288.42889404296875,285.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688575519248,2.222641182214602e-09,0.0009688553400337,-0.0048744496889412,0.0,0.0,0.0,-0.0059146694839,60.0,1.83556604385376,-0.0,-6.39999129248281e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.095490531763062e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.577994205756112e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,7.07427752786316e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.577989840181544e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.0004543380637187,285.0683898925781,294.1499938964844,287.9572448730469,283.2378234863281,290.19635009765625,288.3984375,285.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691380546428,2.255445830101621e-09,0.000969135784544,-0.0049604102969169,0.0,0.0,0.0,-0.0059309317730367,60.0,1.7995423078536987,-0.0,-6.403698904478007e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.095490531763062e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.577994205756112e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,7.07427752786316e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.577989840181544e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.0004543380637187,285.0683898925781,294.1499938964844,287.9572448730469,283.2378234863281,290.19635009765625,288.3984375,285.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691380546428,2.255445830101621e-09,0.000969135784544,-0.0049604102969169,0.0,0.0,0.0,-0.0059309317730367,60.0,1.7995423078536987,-0.0,-6.403698904478007e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.099825547309592e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.582559141563252e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,7.077649206621572e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.582554775988684e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0004545546253211,285.0695495605469,294.1499938964844,287.8967590332031,283.2172241210937,290.1573181152344,288.364990234375,285.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996413938,2.3094217649344273e-09,0.0009695973130874,-0.0051018469966948,0.0,0.0,0.0,-0.0059576896019279,60.0,1.7605289220809937,-0.0,-6.409800334949979e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.099825547309592e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.582559141563252e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,7.077649206621572e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.582554775988684e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0004545546253211,285.0695495605469,294.1499938964844,287.8967590332031,283.2172241210937,290.1573181152344,288.364990234375,285.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996413938,2.3094217649344273e-09,0.0009695973130874,-0.0051018469966948,0.0,0.0,0.0,-0.0059576896019279,60.0,1.7605289220809937,-0.0,-6.409800334949979e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.105807839659974e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.588858665665612e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,7.082302181515843e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.588855027686805e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0004548534634523,285.0707397460937,294.1499938964844,287.8323974609375,283.1937255859375,290.11785888671875,288.3281555175781,285.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.3839223928234787e-09,0.0009702343377284,-0.0052970657125115,0.0,0.0,0.0,-0.0059946230612695,60.0,1.7191435098648071,-0.0,-6.418227371796092e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.105807839659974e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.588858665665612e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,7.082302181515843e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.588855027686805e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0004548534634523,285.0707397460937,294.1499938964844,287.8323974609375,283.1937255859375,290.11785888671875,288.3281555175781,285.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.3839223928234787e-09,0.0009702343377284,-0.0052970657125115,0.0,0.0,0.0,-0.0059946230612695,60.0,1.7191435098648071,-0.0,-6.418227371796092e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.113558189710602e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.59702010732144e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,7.088330312399194e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.597016469342634e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.000455240602605,285.0719299316406,294.1499938964844,287.7646484375,283.16766357421875,290.0778503417969,288.2865905761719,285.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710622252896,2.4804522880117474e-09,0.0009710597805678,-0.0055500078015029,0.0,0.0,0.0,-0.0060424767434597,60.0,1.67540442943573,-0.0,-6.429154097986611e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.113558189710602e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.59702010732144e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,7.088330312399194e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.597016469342634e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.000455240602605,285.0719299316406,294.1499938964844,287.7646484375,283.16766357421875,290.0778503417969,288.2865905761719,285.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710622252896,2.4804522880117474e-09,0.0009710597805678,-0.0055500078015029,0.0,0.0,0.0,-0.0060424767434597,60.0,1.67540442943573,-0.0,-6.429154097986611e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.11792812985368e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.601621422916652e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,7.091728912200779e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.601617784937844e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0004554588813334,285.0725402832031,294.1499938964844,287.72967529296875,283.1537780761719,290.05767822265625,288.264404296875,285.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715276537463,2.534877419080317e-09,0.0009715251508168,-0.0056926207616925,0.0,0.0,0.0,-0.0060694576241075,60.0,1.6529645919799805,-0.0,-6.435319477304803e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.122808114625514e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.606760431779549e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.095524779288098e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.60675679380074e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0004557026550173,285.0731506347656,294.1499938964844,287.6940612792969,283.139404296875,290.037353515625,288.24078369140625,285.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720474481582,2.5956612415001246e-09,0.0009720448870211,-0.0058518946170806,0.0,0.0,0.0,-0.0060995905660092,60.0,1.6300363540649414,-0.0,-6.442208189127997e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.129646059591324e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.613960719434544e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.100842776708305e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.613957081455736e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0004560442175716,285.0739440917969,294.1499938964844,287.6476135253906,283.1203308105469,290.0111389160156,288.2088317871094,285.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727758006192,2.680830446522009e-09,0.0009727731230668,-0.0060750660486519,0.0,0.0,0.0,-0.0061418125405907,60.0,1.6001633405685425,-0.0,-6.451866596535183e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.13377880351618e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.618312469683588e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,7.10405656718649e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.61830883170478e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.000456250651041,285.0743713378906,294.1499938964844,287.62109375,283.1093139648437,289.9963073730469,288.19000244140625,285.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732160251587,2.7323052709249396e-09,0.0009732133476063,-0.0062099467031657,0.0,0.0,0.0,-0.0061673307791352,60.0,1.583130955696106,-0.0,-6.457707257823131e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.14636257220991e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.63156489888206e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,7.11384491296485e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.631560533307491e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.000456879264675,285.0756225585937,294.1499938964844,287.5462951660156,283.07769775390625,289.9546203613281,288.1334533691406,285.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745566057972,2.889058992039395e-09,0.0009745536954142,-0.0066206892952322,0.0,0.0,0.0,-0.0062450403347611,60.0,1.5348994731903076,-0.0,-6.475510616610336e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.14636257220991e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.63156489888206e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,7.11384491296485e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.631560533307491e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.000456879264675,285.0756225585937,294.1499938964844,287.5462951660156,283.07769775390625,289.9546203613281,288.1334533691406,285.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745566057972,2.889058992039395e-09,0.0009745536954142,-0.0066206892952322,0.0,0.0,0.0,-0.0062450403347611,60.0,1.5348994731903076,-0.0,-6.475510616610336e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.160464105661958e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.646414400776848e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.124812691472471e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.64641076279804e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004575836937874,285.076904296875,294.1499938964844,287.4701538085937,283.04498291015625,289.9123229980469,288.0707092285156,285.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760588291101,3.064717146727957e-09,0.000976055744104,-0.0070809638127684,0.0,0.0,0.0,-0.0063321217894554,60.0,1.4857146739959717,-0.0,-6.495489657254438e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.160464105661958e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.646414400776848e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.124812691472471e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.64641076279804e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004575836937874,285.076904296875,294.1499938964844,287.4701538085937,283.04498291015625,289.9123229980469,288.0707092285156,285.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760588291101,3.064717146727957e-09,0.000976055744104,-0.0070809638127684,0.0,0.0,0.0,-0.0063321217894554,60.0,1.4857146739959717,-0.0,-6.495489657254438e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.175966260954738e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.66273873928003e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,7.136869680834934e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.662735101301224e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004583580594044,285.07818603515625,294.1499938964844,287.3931884765625,283.0114440917969,289.86932373046875,288.0014038085937,285.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.2578237885161343e-09,0.0009777070954442,-0.0075869532302021,0.0,0.0,0.0,-0.0064278533682227,60.0,1.4358763694763184,-0.0,-6.517489481439044e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.175966260954738e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.66273873928003e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,7.136869680834934e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.662735101301224e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004583580594044,285.07818603515625,294.1499938964844,287.3931884765625,283.0114440917969,289.86932373046875,288.0014038085937,285.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.2578237885161343e-09,0.0009777070954442,-0.0075869532302021,0.0,0.0,0.0,-0.0064278533682227,60.0,1.4358763694763184,-0.0,-6.517489481439044e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.184232476400211e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.671442967373878e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,7.143298716982827e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.67143932939507e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0004587709554471,285.0788269042969,294.1499938964844,287.3545837402344,282.9945068359375,289.8475341796875,287.96405029296875,285.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785909205675,3.3607936433810437e-09,0.0009785875445231,-0.0078567583113908,0.0,0.0,0.0,-0.0064789000898599,60.0,1.4108046293258667,-0.0,-6.529235463403893e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.19270605663769e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.680366201791912e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,7.149889279389754e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.680362563813104e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0004591942415572,285.0794677734375,294.1499938964844,287.31591796875,282.9775085449219,289.8256225585937,287.925537109375,285.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794936049729,3.466351428116354e-09,0.0009794901125133,-0.0081333424896001,0.0,0.0,0.0,-0.0065312292426824,60.0,1.3856914043426514,-0.0,-6.54128697874512e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.210454300045968e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.699055226519704e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.163693226175383e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.699051588540895e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,0.0004600807733368,285.0807800292969,294.1499938964844,287.2388610839844,282.94354248046875,289.7812194824219,287.8436584472656,285.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098138442263,3.687437910571134e-09,0.0009813806973397,-0.008712631650269,0.0,0.0,0.0,-0.0066408314742147,60.0,1.3354785442352295,-0.0,-6.566565957655257e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.210454300045968e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.699055226519704e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.163693226175383e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.699051588540895e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,0.0004600807733368,285.0807800292969,294.1499938964844,287.2388610839844,282.94354248046875,289.7812194824219,287.8436584472656,285.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098138442263,3.687437910571134e-09,0.0009813806973397,-0.008712631650269,0.0,0.0,0.0,-0.0066408314742147,60.0,1.3354785442352295,-0.0,-6.566565957655257e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.22885737963952e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.718435467220844e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,7.178006489994004e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.718431829242036e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0004610000760294,285.0821228027344,294.1499938964844,287.1625061035156,282.9098815917969,289.7362670898437,287.7572326660156,285.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.91669496835334e-09,0.0009833411313593,-0.0093133198097348,0.0,0.0,0.0,-0.0067544844932854,60.0,1.2854400873184204,-0.0,-6.592829748797159e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.22885737963952e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.718435467220844e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,7.178006489994004e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.718431829242036e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0004610000760294,285.0821228027344,294.1499938964844,287.1625061035156,282.9098815917969,289.7362670898437,287.7572326660156,285.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.91669496835334e-09,0.0009833411313593,-0.0093133198097348,0.0,0.0,0.0,-0.0067544844932854,60.0,1.2854400873184204,-0.0,-6.592829748797159e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.247687557945028e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.738264634506776e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,7.192652265075594e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.73826099652797e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004619406827259,285.0834350585937,294.1499938964844,287.0873718261719,282.8768920898437,289.69061279296875,287.666015625,285.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512682180666616e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.2360085248947144,-0.0,-6.619757186854258e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.247687557945028e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.738264634506776e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,7.192652265075594e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.73826099652797e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004619406827259,285.0834350585937,294.1499938964844,287.0873718261719,282.8768920898437,289.69061279296875,287.666015625,285.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512682180666616e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.2360085248947144,-0.0,-6.619757186854258e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.266618872061372e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.758199303178115e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,7.207376620499417e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.75819566519931e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0004628863243851,285.0848083496094,294.1499938964844,287.0139465332031,282.8450012207031,289.64434814453125,287.57159423828125,285.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458116158843,0.0,0.0,0.0,-0.0069876834750175,60.0,1.187388300895691,-0.0,-6.646884287420107e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
