time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.266618872061372e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.758199303178115e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,7.207376620499417e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.75819566519931e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0004628863243851,285.0848083496094,294.1499938964844,287.0139465332031,282.8450012207031,289.64434814453125,287.57159423828125,285.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458116158843,0.0,0.0,0.0,-0.0069876834750175,60.0,1.187388300895691,-0.0,-6.646884287420107e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.276054333895444e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.768135350896046e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,7.214715151349083e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.768131712917238e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004633576609194,285.0854797363281,294.1499938964844,286.9780578613281,282.82958984375,289.6210327148437,287.5235900878906,285.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883733000606,4.504640216396183e-09,0.000988368759863,-0.0108537785708904,0.0,0.0,0.0,-0.0070459549315273,60.0,1.163439154624939,-0.0,-6.660425810878223e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.285402484238148e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.777979721548036e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,7.221986015792936e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.77797681116499e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0004638246318791,285.086181640625,294.1499938964844,286.9428100585937,282.8145751953125,289.5975952148437,287.47528076171875,285.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893692331388,4.621098614876473e-09,0.0009893645765259,-0.0111588984727859,0.0,0.0,0.0,-0.007103688083589,60.0,1.1398650407791138,-0.0,-6.673855779126825e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.298722579842432e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.79200631263666e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,7.232346251839772e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.792003402253612e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.000464490003651,285.087158203125,294.1499938964844,286.89324951171875,282.7937927246094,289.5636291503906,287.4054260253906,285.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907883359119,4.7870307717801105e-09,0.0009907835628837,-0.0115936351940035,0.0,0.0,0.0,-0.0071859485469758,60.0,1.106492042541504,-0.0,-6.693014142911127e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,9.303837578045204e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.79739270405844e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,7.236324017867446e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,9.797389066079631e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0004647455061785,285.0875549316406,294.1499938964844,286.8743896484375,282.7859802246094,289.55035400390625,287.3782958984375,285.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850743806628088e-09,0.0009913283865898,-0.0117605598643422,0.0,0.0,0.0,-0.0072175334207713,60.0,1.0937210321426392,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.321724064648151e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.816228703130037e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,7.250236376421526e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.81622506515123e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004656389937736,285.0889587402344,294.1499938964844,286.80926513671875,282.7596435546875,289.5026550292969,287.2821044921875,285.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569564473246e-09,0.0009932337561622,-0.012344341725111,0.0,0.0,0.0,-0.0073279980570077,60.0,1.0496160984039309,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.321724064648151e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.816228703130037e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,7.250236376421526e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.81622506515123e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004656389937736,285.0889587402344,294.1499938964844,286.80926513671875,282.7596435546875,289.5026550292969,287.2821044921875,285.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569564473246e-09,0.0009932337561622,-0.012344341725111,0.0,0.0,0.0,-0.0073279980570077,60.0,1.0496160984039309,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.339063399238512e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.83448771876283e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,7.263722363859415e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.834484080784024e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004665051528718,285.0903625488281,294.1499938964844,286.7478942871094,282.73590087890625,289.45465087890625,287.1874084472656,285.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289572335698267e-09,0.0009950809180736,-0.0129102356731891,0.0,0.0,0.0,-0.0074350801296532,60.0,1.0073387622833252,-0.0,-6.75120546134167e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.339063399238512e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.83448771876283e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,7.263722363859415e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.834484080784024e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004665051528718,285.0903625488281,294.1499938964844,286.7478942871094,282.73590087890625,289.45465087890625,287.1874084472656,285.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289572335698267e-09,0.0009950809180736,-0.0129102356731891,0.0,0.0,0.0,-0.0074350801296532,60.0,1.0073387622833252,-0.0,-6.75120546134167e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.355705697089434e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.852012590272352e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.852008952293544e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0004673364455811,285.091796875,294.1499938964844,286.6908264160156,282.71514892578125,289.4063415527344,287.0960388183594,285.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.4968873897109916e-09,0.0009968536905944,-0.0134533587843179,0.0,0.0,0.0,-0.0075378557667136,60.0,0.9678875803947448,-0.0,-6.775285044113843e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.355705697089434e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.852012590272352e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.852008952293544e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0004673364455811,285.091796875,294.1499938964844,286.6908264160156,282.71514892578125,289.4063415527344,287.0960388183594,285.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.4968873897109916e-09,0.0009968536905944,-0.0134533587843179,0.0,0.0,0.0,-0.0075378557667136,60.0,0.9678875803947448,-0.0,-6.775285044113843e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.363766730530187e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.860500722425058e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.282935257535428e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.860497084446251e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0004677390970755,285.0924987792969,294.1499938964844,286.6640625,282.7060546875,289.3821105957031,287.0517883300781,285.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.597300400950189e-09,0.0009977123700082,-0.0137164155021309,0.0,0.0,0.0,-0.0075876349583268,60.0,0.9491711258888244,-0.0,-6.786962813976062e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.371615306008609e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.86876548267901e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.289039785973728e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.868762572295964e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,0.0004681311547756,285.0932312011719,294.1499938964844,286.6385498046875,282.6978454589844,289.3578491210937,287.0087280273437,285.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554052785,5.695071969569199e-09,0.0009985483484342,-0.0139725506305694,0.0,0.0,0.0,-0.0076361042447388,60.0,0.9312493205070496,-0.0,-6.79834357697473e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.386633610120045e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.88458123174496e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,7.300721335923299e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.884577593766152e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0004688813642133,285.0946655273437,294.1499938964844,286.59161376953125,282.684326171875,289.3092956542969,286.92596435546875,285.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001540649682,5.882162756876141e-09,0.0010001482442021,-0.0144626684486866,0.0,0.0,0.0,-0.0077288532629609,60.0,0.8976559638977051,-0.0,-6.820147291364266e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.386633610120045e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.88458123174496e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,7.300721335923299e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.884577593766152e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0004688813642133,285.0946655273437,294.1499938964844,286.59161376953125,282.684326171875,289.3092956542969,286.92596435546875,285.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001540649682,5.882162756876141e-09,0.0010001482442021,-0.0144626684486866,0.0,0.0,0.0,-0.0077288532629609,60.0,0.8976559638977051,-0.0,-6.820147291364266e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.400631097378208e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.899320866679771e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,7.31160762370564e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.899317228700966e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0004695805546361,285.0961303710937,294.1499938964844,286.55047607421875,282.6750183105469,289.2607421875,286.8489685058594,285.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.0565250592503625e-09,0.001001639291644,-0.0149194337427616,0.0,0.0,0.0,-0.0078152930364012,60.0,0.867761492729187,-0.0,-6.840499366944641e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.400631097378208e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.899320866679771e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,7.31160762370564e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.899317228700966e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0004695805546361,285.0961303710937,294.1499938964844,286.55047607421875,282.6750183105469,289.2607421875,286.8489685058594,285.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.0565250592503625e-09,0.001001639291644,-0.0149194337427616,0.0,0.0,0.0,-0.0078152930364012,60.0,0.867761492729187,-0.0,-6.840499366944641e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.413217776454984e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.912574751069768e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,7.321397424675524e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.912571840686724e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0004702092846855,285.0975952148437,294.1499938964844,286.5156555175781,282.6703186035156,289.2123413085937,286.77899169921875,285.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029862169176,6.213314751590815e-09,0.0010029800469055,-0.0153301572427153,0.0,0.0,0.0,-0.0078930202871561,60.0,0.8420583009719849,-0.0,-6.858826395728101e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.413217776454984e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.912574751069768e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,7.321397424675524e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.912571840686724e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0004702092846855,285.0975952148437,294.1499938964844,286.5156555175781,282.6703186035156,289.2123413085937,286.77899169921875,285.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029862169176,6.213314751590815e-09,0.0010029800469055,-0.0153301572427153,0.0,0.0,0.0,-0.0078930202871561,60.0,0.8420583009719849,-0.0,-6.858826395728101e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.424055315321311e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.923987818183376e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,7.329826621571556e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.92398418020457e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0004707506741397,285.0990905761719,294.1499938964844,286.4877014160156,282.6706237792969,289.1641845703125,286.7162170410156,285.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.348316095028394e-09,0.0010041345376521,-0.0156837981194257,0.0,0.0,0.0,-0.0079599469900131,60.0,0.8205438852310181,-0.0,-6.874625313457727e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.424055315321311e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.923987818183376e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,7.329826621571556e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.92398418020457e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0004707506741397,285.0990905761719,294.1499938964844,286.4877014160156,282.6706237792969,289.1641845703125,286.7162170410156,285.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.348316095028394e-09,0.0010041345376521,-0.0156837981194257,0.0,0.0,0.0,-0.0079599469900131,60.0,0.8205438852310181,-0.0,-6.874625313457727e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.428613702766596e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.928787767421454e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,7.333372195716947e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.928784857038409e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0004709783825092,285.0998229980469,294.1499938964844,286.4764404296875,282.6727905273437,289.1402587890625,286.68798828125,285.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046265088021,6.405096453221404e-09,0.0010046201059594,-0.0158325340598821,0.0,0.0,0.0,-0.0079880952835083,60.0,0.8116570711135864,-0.0,-6.881275993464443e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.4326889666263e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.9330791272223e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.336541602853686e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.933075489243492e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0004711819346994,285.1005859375,294.1499938964844,286.46710205078125,282.67633056640625,289.1164245605469,286.6614685058594,285.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050606215372,6.4558540735504274e-09,0.0010050541022792,-0.0159654933959245,0.0,0.0,0.0,-0.0080132586881518,60.0,0.8037663102149963,-0.0,-6.88722394670549e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.437675907975064e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.938330185832456e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,7.340420415857807e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.93832727544941e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0004714310343842,285.1017761230469,294.1499938964844,286.45623779296875,282.6850891113281,289.0785827636719,286.6235656738281,285.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055918246507,6.517965722707686e-09,0.0010055853053927,-0.0161281917244195,0.0,0.0,0.0,-0.0080440500751137,60.0,0.7938997745513916,-0.0,-6.894505588661559e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.43868508329615e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.939393203239888e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,7.341205491684377e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.939390292856842e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0004714814713224,285.1020812988281,294.1499938964844,286.454345703125,282.6878967285156,289.0691833496094,286.6147766113281,285.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530537888238541e-09,0.0010056928731501,-0.0161611251533031,0.0,0.0,0.0,-0.0080502824857831,60.0,0.7918533086776733,-0.0,-6.895979964838261e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.441564179724082e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.942425094777718e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,7.343444303842261e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.942422184394673e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0004716253024525,285.10357666015625,294.1499938964844,286.45001220703125,282.70562744140625,289.0226745605469,286.5770568847656,285.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060060303658,6.5663807724547504e-09,0.0010059993946924,-0.0162550136446952,0.0,0.0,0.0,-0.0080680521205067,60.0,0.7854687571525574,-0.0,-6.900184246205755e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.441564179724082e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.942425094777718e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,7.343444303842261e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.942422184394673e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0004716253024525,285.10357666015625,294.1499938964844,286.45001220703125,282.70562744140625,289.0226745605469,286.5770568847656,285.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060060303658,6.5663807724547504e-09,0.0010059993946924,-0.0162550136446952,0.0,0.0,0.0,-0.0080680521205067,60.0,0.7854687571525574,-0.0,-6.900184246205755e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.442433656658976e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.943340410245582e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.344120240304619e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.943337499862535e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0004716687253676,285.1051025390625,294.1499938964844,286.45001220703125,282.7259521484375,288.9768981933594,286.5473937988281,285.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060984641313,6.577186795198031e-09,0.0010060919448733,-0.0162833184003829,0.0,0.0,0.0,-0.0080734090879559,60.0,0.7831889986991882,-0.0,-6.901452564989087e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.442433656658976e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.943340410245582e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.344120240304619e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.943337499862535e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0004716687253676,285.1051025390625,294.1499938964844,286.45001220703125,282.7259521484375,288.9768981933594,286.5473937988281,285.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060984641313,6.577186795198031e-09,0.0010060919448733,-0.0162833184003829,0.0,0.0,0.0,-0.0080734090879559,60.0,0.7831889986991882,-0.0,-6.901452564989087e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.442467126064004e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.943376062437892e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,7.34414643375203e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.943373152054846e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0004716704133898,285.1065979003906,294.1499938964844,286.45001220703125,282.7449645996094,288.931884765625,286.5242614746094,285.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.016284342855215,0.0,0.0,0.0,-0.008073603734374,60.0,0.7822549939155579,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.442467126064004e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.943376062437892e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,7.34414643375203e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.943373152054846e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0004716704133898,285.1065979003906,294.1499938964844,286.45001220703125,282.7449645996094,288.931884765625,286.5242614746094,285.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.016284342855215,0.0,0.0,0.0,-0.008073603734374,60.0,0.7822549939155579,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.44218845688738e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.94308211375028e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,7.343929610215127e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.943079203367232e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.000471656472655,285.1073608398437,294.1499938964844,286.45001220703125,282.75396728515625,288.9096984863281,286.514892578125,285.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7819030284881592,-0.0,-6.901088767108376e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.441719157621264e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.942588803824036e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,7.343565084738657e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.94258516584523e-05,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0004716330731753,285.1081237792969,294.1499938964844,286.45001220703125,282.7626647949219,288.8876953125,286.5067138671875,285.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,0.7815572619438171,-0.0,-6.900401672282896e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.44022976909764e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,9.941019379766658e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,7.342406024690717e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.941016469383612e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,0.000471558625577,285.10968017578125,294.1499938964844,286.45001220703125,282.7791442871094,288.84429931640625,286.4932861328125,285.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.78084796667099,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.44022976909764e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,9.941019379766658e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,7.342406024690717e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.941016469383612e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,0.000471558625577,285.10968017578125,294.1499938964844,286.45001220703125,282.7791442871094,288.84429931640625,286.4932861328125,285.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.78084796667099,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.438036067876963e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,9.938709990819916e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,7.340699812630191e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.93870708043687e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0004714490787591,285.1112060546875,294.1499938964844,286.45001220703125,282.79443359375,288.8016662597656,286.48309326171875,285.31915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7800987958908081,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.438036067876963e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,9.938709990819916e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,7.340699812630191e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.93870708043687e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0004714490787591,285.1112060546875,294.1499938964844,286.45001220703125,282.79443359375,288.8016662597656,286.48309326171875,285.31915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7800987958908081,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.435183164896443e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,9.93570574792102e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.338481373153627e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.935702837537974e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0004713065864052,285.1127624511719,294.1499938964844,286.45001220703125,282.8085632324219,288.7597961425781,286.4753112792969,285.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7793083786964417,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.435183164896443e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,9.93570574792102e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.338481373153627e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.935702837537974e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0004713065864052,285.1127624511719,294.1499938964844,286.45001220703125,282.8085632324219,288.7597961425781,286.4753112792969,285.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7793083786964417,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
