time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275520,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.327734005637468e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.82255587587133e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,7.254908268805593e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.822553693084046e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0004659393744077,285.1440124511719,294.1499938964844,286.45001220703125,282.91632080078125,288.0662536621094,286.4502258300781,285.3340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.760861873626709,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.324518032371998e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.819168917601928e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,7.252406794577837e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.819166734814644e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.0004657787212636,285.14556884765625,294.1499938964844,286.45001220703125,282.916259765625,288.037841796875,286.4501953125,285.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7601526379585266,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.324518032371998e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.819168917601928e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,7.252406794577837e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.819166734814644e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.0004657787212636,285.14556884765625,294.1499938964844,286.45001220703125,282.916259765625,288.037841796875,286.4501953125,285.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7601526379585266,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.323138510808349e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.817716636462136e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,7.251333590829745e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.817714453674851e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0004657098033931,285.1463317871094,294.1499938964844,286.45001220703125,282.9161376953125,288.0238037109375,286.4501647949219,285.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902988490975085e-09,0.0009933775290846,-0.0123881697654724,0.0,0.0,0.0,-0.0073362947441637,60.0,0.7598177194595337,-0.0,-6.728100743202958e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.321915422333404e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.816428064368664e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,7.250382623169571e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.81642588158138e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,0.0004656487144529,285.1471252441406,294.1499938964844,286.45001220703125,282.9159545898437,288.0099182128906,286.4501647949219,285.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049269720466e-09,0.0009932470275089,-0.0123482178896665,0.0,0.0,0.0,-0.0073287351988255,60.0,0.7594956159591675,-0.0,-6.72633433396186e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.319970558863132e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.814380609896034e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,7.248869951581582e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.81437842710875e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0004655515658669,285.148681640625,294.1499938964844,286.45001220703125,282.9154968261719,287.9825134277344,286.4501342773437,285.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7588920593261719,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.319970558863132e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.814380609896034e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,7.248869951581582e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.81437842710875e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0004655515658669,285.148681640625,294.1499938964844,286.45001220703125,282.9154968261719,287.9825134277344,286.4501342773437,285.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7588920593261719,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.3187227321323e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.813065844355152e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,7.24789933883585e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.813064389163628e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.000465489225462,285.1502380371094,294.1499938964844,286.45001220703125,282.9149169921875,287.95556640625,286.4501037597656,285.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.0352384484142484e-09,0.0009929066291078,-0.0122439172118902,0.0,0.0,0.0,-0.0073089986108243,60.0,0.7583470940589905,-0.0,-6.721723622149511e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.3187227321323e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.813065844355152e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,7.24789933883585e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.813064389163628e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.000465489225462,285.1502380371094,294.1499938964844,286.45001220703125,282.9149169921875,287.95556640625,286.4501037597656,285.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.0352384484142484e-09,0.0009929066291078,-0.0122439172118902,0.0,0.0,0.0,-0.0073089986108243,60.0,0.7583470940589905,-0.0,-6.721723622149511e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.317805961472914e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.812100324779748e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.812098141992465e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0004654434451367,285.1517944335937,294.1499938964844,286.45001220703125,282.9140014648437,287.9291076660156,286.4500732421875,285.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7578503489494324,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.317805961472914e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.812100324779748e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.812098141992465e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0004654434451367,285.1517944335937,294.1499938964844,286.45001220703125,282.9140014648437,287.9291076660156,286.4500732421875,285.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7578503489494324,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.316801151726396e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.246404857141897e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.811040945351124e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.000465393270133,285.1533508300781,294.1499938964844,286.45001220703125,282.9125061035156,287.9031066894531,286.4500732421875,285.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.757364809513092,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.316801151726396e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.246404857141897e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.811040945351124e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.000465393270133,285.1533508300781,294.1499938964844,286.45001220703125,282.9125061035156,287.9031066894531,286.4500732421875,285.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.757364809513092,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.316267824033277e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.810480696614832e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.245990127557889e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.810479241423307e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,0.0004653666110243,285.15411376953125,294.1499938964844,286.45001220703125,282.9115600585937,287.8902893066406,286.4500732421875,285.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.0121636716648936,0.0,0.0,0.0,-0.0072938143275678,60.0,0.7571212649345398,-0.0,-6.718178013898068e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.315714123658836e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.809897892409936e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,7.245559390867129e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.809895709622651e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0004653389623854,285.1548767089844,294.1499938964844,286.45001220703125,282.91046142578125,287.8775939941406,286.4500427246094,285.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770402839772e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,-0.0072903912514448,60.0,0.7568767070770264,-0.0,-6.717378653320338e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.31454706005752e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.8086689831689e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.244651351356879e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.808666800381616e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.000465280667413,285.15643310546875,294.1499938964844,286.45001220703125,282.90789794921875,287.8525085449219,286.4500427246094,285.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7563844919204712,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.31454706005752e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.8086689831689e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.244651351356879e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.808666800381616e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.000465280667413,285.15643310546875,294.1499938964844,286.45001220703125,282.90789794921875,287.8525085449219,286.4500427246094,285.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7563844919204712,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.313300688518213e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.8073564004153e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,7.243681466206908e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.807354217628016e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,0.0004652184143196,285.1579895019531,294.1499938964844,286.45001220703125,282.90478515625,287.827880859375,286.4500427246094,285.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7558876872062683,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.313300688518213e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.8073564004153e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,7.243681466206908e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.807354217628016e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,0.0004652184143196,285.1579895019531,294.1499938964844,286.45001220703125,282.90478515625,287.827880859375,286.4500427246094,285.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7558876872062683,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.31197646423243e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,7.242651918204501e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.805959416553378e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.000465152261313,285.1595153808594,294.1499938964844,286.45001220703125,282.90118408203125,287.8036804199219,286.4500427246094,285.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7553863525390625,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.31197646423243e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,7.242651918204501e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.805959416553378e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.000465152261313,285.1595153808594,294.1499938964844,286.45001220703125,282.90118408203125,287.8036804199219,286.4500427246094,285.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7553863525390625,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.3105758423917e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.804486762732267e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.804485307540745e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0004650822957046,285.1610717773437,294.1499938964844,286.45001220703125,282.8970947265625,287.7799072265625,286.45001220703125,285.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7548804879188538,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.3105758423917e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.804486762732267e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.804485307540745e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0004650822957046,285.1610717773437,294.1499938964844,286.45001220703125,282.8970947265625,287.7799072265625,286.45001220703125,285.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7548804879188538,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,9.30984751903452e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,9.803719876799732e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,7.240995910251513e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,9.803717694012448e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0004650459159165,285.1618347167969,294.1499938964844,286.45001220703125,282.8948669433594,287.7681884765625,286.45001220703125,285.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924531893379935e-09,0.0009919599397107,-0.0119538782164454,0.0,0.0,0.0,-0.0072541167028248,60.0,0.7546257972717285,-0.0,-6.708911115538285e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.309100278187545e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.80293334578164e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,7.24041456123814e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.802931162994356e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0004650086048059,285.16259765625,294.1499938964844,286.45001220703125,282.8925170898437,287.7565612792969,286.45001220703125,285.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915220674917009e-09,0.0009918803116306,-0.0119294831529259,0.0,0.0,0.0,-0.0072495006024837,60.0,0.7543700337409973,-0.0,-6.707833932750873e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,9.307553409598768e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,9.801304258871824e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,7.239211845444515e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,9.80130207608454e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.000464931334136,285.16412353515625,294.1499938964844,286.45001220703125,282.88751220703125,287.733642578125,286.45001220703125,285.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7538554072380066,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,9.307553409598768e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,9.801304258871824e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,7.239211845444515e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,9.80130207608454e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.000464931334136,285.16412353515625,294.1499938964844,286.45001220703125,282.88751220703125,287.733642578125,286.45001220703125,285.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7538554072380066,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,9.305935236625372e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,9.79959950200282e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,7.2379523771815e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,9.799598046811298e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,0.000464850483695,285.1656494140625,294.1499938964844,286.45001220703125,282.8820495605469,287.7110900878906,286.45001220703125,285.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7533362507820129,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,9.305935236625372e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,9.79959950200282e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,7.2379523771815e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,9.799598046811298e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,0.000464850483695,285.1656494140625,294.1499938964844,286.45001220703125,282.8820495605469,287.7110900878906,286.45001220703125,285.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7533362507820129,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.304247942054644e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.797822713153435e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,7.236640522023663e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.797821257961914e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.000464766199002,285.16717529296875,294.1499938964844,286.45001220703125,282.87615966796875,287.68896484375,286.45001220703125,285.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7528126835823059,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.304247942054644e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.797822713153435e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,7.236640522023663e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.797821257961914e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.000464766199002,285.16717529296875,294.1499938964844,286.45001220703125,282.87615966796875,287.68896484375,286.45001220703125,285.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7528126835823059,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.302493708673865e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.795975347515196e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,7.235276279971004e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,9.795973892323671e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0004646785964723,285.168701171875,294.1499938964844,286.45001220703125,282.869873046875,287.667236328125,286.45001220703125,285.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7522849440574646,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.302493708673865e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.795975347515196e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,7.235276279971004e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,9.795973892323671e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0004646785964723,285.168701171875,294.1499938964844,286.45001220703125,282.869873046875,287.667236328125,286.45001220703125,285.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7522849440574646,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.301591489929706e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.795025835046545e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,7.234574150061235e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.79502365225926e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0004646335146389,285.1694641113281,294.1499938964844,286.45001220703125,282.8666076660156,287.6565246582031,286.45001220703125,285.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215955672503705e-09,0.0009910797234624,-0.0116841923445463,0.0,0.0,0.0,-0.0072030867449939,60.0,0.752019464969635,-0.0,-6.697008814171569e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.30067471927032e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.794060315471144e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,7.233861106215045e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.794058132683858e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,0.0004645877343136,285.17022705078125,294.1499938964844,286.45001220703125,282.8632202148437,287.6459045410156,286.45001220703125,285.34405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909820510074,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,0.751753032207489,-0.0,-6.69568791522579e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,9.298794611822814e-05,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,9.792080527404325e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,7.232399366330355e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,9.7920790722128e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.0004644938453566,285.1717224121094,294.1499938964844,286.45001220703125,282.8561706542969,287.6249389648437,286.45001220703125,285.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7512173652648926,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,9.298794611822814e-05,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,9.792080527404325e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,7.232399366330355e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,9.7920790722128e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.0004644938453566,285.1717224121094,294.1499938964844,286.45001220703125,282.8561706542969,287.6249389648437,286.45001220703125,285.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7512173652648926,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.296855569118634e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,9.790038166102022e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.230890332721174e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.7900367109105e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.000464396958705,285.1732482910156,294.1499938964844,286.45001220703125,282.8487548828125,287.6043395996094,286.45001220703125,285.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7506780028343201,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.296855569118634e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,9.790038166102022e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.230890332721174e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.7900367109105e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.000464396958705,285.1732482910156,294.1499938964844,286.45001220703125,282.8487548828125,287.6043395996094,286.45001220703125,285.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7506780028343201,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
