time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282540,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.3019065388944e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.79535689111799e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,7.23481789464131e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.795355435926469e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,0.0004646493471227,285.2292175292969,294.1499938964844,286.978271484375,282.4195556640625,287.1085510253906,286.8372802734375,285.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825033705913029e-09,0.0009911088272929,-0.0116932010278105,0.0,0.0,0.0,-0.0072047896683216,60.0,1.085877537727356,-0.0,-6.697406007560859e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.3019065388944e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.79535689111799e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,7.23481789464131e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.795355435926469e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,0.0004646493471227,285.2292175292969,294.1499938964844,286.978271484375,282.4195556640625,287.1085510253906,286.8372802734375,285.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825033705913029e-09,0.0009911088272929,-0.0116932010278105,0.0,0.0,0.0,-0.0072047896683216,60.0,1.085877537727356,-0.0,-6.697406007560859e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,9.309043525718153e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.80287222773768e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,0.0004650058690458,285.23052978515625,294.1499938964844,286.9972229003906,282.4237976074219,287.1064758300781,286.8637390136719,285.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913946582973949e-09,0.0009918691357597,-0.0119261452928185,0.0,0.0,0.0,-0.0072488677687942,60.0,1.0999027490615845,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,9.309043525718153e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.80287222773768e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,0.0004650058690458,285.23052978515625,294.1499938964844,286.9972229003906,282.4237976074219,287.1064758300781,286.8637390136719,285.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913946582973949e-09,0.0009918691357597,-0.0119261452928185,0.0,0.0,0.0,-0.0072488677687942,60.0,1.0999027490615845,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.315239731222392e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.809395851334556e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.0004653153591789,285.2318115234375,294.1499938964844,287.0140991210937,282.43072509765625,287.104736328125,286.8890991210937,285.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283531188964,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1125255823135376,-0.0,-6.716617662050339e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.315239731222392e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.809395851334556e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.0004653153591789,285.2318115234375,294.1499938964844,287.0140991210937,282.43072509765625,287.104736328125,286.8890991210937,285.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283531188964,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1125255823135376,-0.0,-6.716617662050339e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,9.317907824879512e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.812206553760916e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,7.247263420140371e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,9.812205098569392e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,0.0004654486547224,285.2324523925781,294.1499938964844,287.0216979980469,282.4352722167969,287.10400390625,286.90118408203125,285.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928183862939,5.024364035932649e-09,0.0009928133804351,-0.0122154289856553,0.0,0.0,0.0,-0.0073036067187786,60.0,1.1181573867797852,-0.0,-6.720464540421744e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.320393292000516e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,9.8148244433105e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,7.249196642078459e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.814823715714738e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.0004655728407669,285.23309326171875,294.1499938964844,287.0286560058594,282.4405212402344,287.10333251953125,286.9129638671875,285.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.055333485159963e-09,0.0009930782252922,-0.0122965658083558,0.0,0.0,0.0,-0.0073189600370824,60.0,1.1234933137893677,-0.0,-6.724051360151861e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,9.324376878794284e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,9.819018305279316e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,7.252294744830579e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.819017577683552e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0004657717945519,285.2343444824219,294.1499938964844,287.04071044921875,282.4533386230469,287.1021728515625,286.9350891113281,285.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935076814144,5.1049480198628325e-09,0.0009935025591403,-0.0124265486374497,0.0,0.0,0.0,-0.007343556266278,60.0,1.1326903104782104,-0.0,-6.729798229798689e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,9.324376878794284e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,9.819018305279316e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,7.252294744830579e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.819017577683552e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0004657717945519,285.2343444824219,294.1499938964844,287.04071044921875,282.4533386230469,287.1021728515625,286.9350891113281,285.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935076814144,5.1049480198628325e-09,0.0009935025591403,-0.0124265486374497,0.0,0.0,0.0,-0.007343556266278,60.0,1.1326903104782104,-0.0,-6.729798229798689e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,9.326045983470976e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,9.8207761766389e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,7.253592775668949e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,9.82077544904314e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.0004658551770262,285.2350158691406,294.1499938964844,287.0458984375,282.46124267578125,287.1016540527344,286.9458923339844,285.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936854476109,5.125738500311172e-09,0.0009936803253367,-0.0124810170382261,0.0,0.0,0.0,-0.00735386274755,60.0,1.1368178129196167,-0.0,-6.732206969672917e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,9.32719631236978e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.821988351177424e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,7.254487718455493e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,9.8219868959859e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0004659126570913,285.2356262207031,294.1499938964844,287.04998779296875,282.4693298339844,287.1011962890625,286.95526123046875,285.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938080329447,5.140071479559083e-09,0.0009938029106706,-0.012518567033112,0.0,0.0,0.0,-0.0073609687387943,60.0,1.1399850845336914,-0.0,-6.733868218589123e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.328660235041752e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,9.82353012659587e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,7.255626405822113e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.823528671404348e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,0.0004659857950173,285.23687744140625,294.1499938964844,287.0540466308594,282.4848327636719,287.100341796875,286.9730529785156,285.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158304450247897e-09,0.0009939589072018,-0.0125663354992866,0.0,0.0,0.0,-0.0073700076900422,60.0,1.1445735692977903,-0.0,-6.735981372685276e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.328660235041752e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,9.82353012659587e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,7.255626405822113e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.823528671404348e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,0.0004659857950173,285.23687744140625,294.1499938964844,287.0540466308594,282.4848327636719,287.100341796875,286.9730529785156,285.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158304450247897e-09,0.0009939589072018,-0.0125663354992866,0.0,0.0,0.0,-0.0073700076900422,60.0,1.1445735692977903,-0.0,-6.735981372685276e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,9.328661690233277e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.823530854191632e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,7.255627133417875e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,9.82353012659587e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0004659858241211,285.2381591796875,294.1499938964844,287.05078125,282.4962158203125,287.0995178222656,286.9877624511719,285.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939641458913,5.158307114783156e-09,0.0009939589072018,-0.0125663420185446,0.0,0.0,0.0,-0.0073700090870261,60.0,1.1448911428451538,-0.0,-6.735982083228009e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,9.328661690233277e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.823530854191632e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,7.255627133417875e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,9.82353012659587e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0004659858241211,285.2381591796875,294.1499938964844,287.05078125,282.4962158203125,287.0995178222656,286.9877624511719,285.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939641458913,5.158307114783156e-09,0.0009939589072018,-0.0125663420185446,0.0,0.0,0.0,-0.0073700090870261,60.0,1.1448911428451538,-0.0,-6.735982083228009e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,9.328143642051144e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,9.822985157370569e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,7.25522477296181e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,9.822984429774806e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0004659599799197,285.23876953125,294.1499938964844,287.04656982421875,282.5004577636719,287.0990600585937,286.9934997558594,285.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939089650288,5.1518518340287756e-09,0.0009939038427546,-0.0125494301319122,0.0,0.0,0.0,-0.0073668090626597,60.0,1.1429768800735474,-0.0,-6.735233171184518e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,9.327260340796784e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,9.822055289987476e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,7.254537922563031e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,9.822054562391712e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,0.0004659158585127,285.2394104003906,294.1499938964844,287.04071044921875,282.5037536621094,287.0985412597656,286.9980773925781,285.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938149014487,5.140844638873432e-09,0.0009938096627593,-0.0125205926597118,0.0,0.0,0.0,-0.007361352443695,60.0,1.1398837566375732,-0.0,-6.73395774697383e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,9.819152910495176e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,0.0004657782264985,285.2406616210937,294.1499938964844,287.0242919921875,282.5076904296875,287.0973815917969,287.004150390625,285.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.130576252937317,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,9.819152910495176e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,0.0004657782264985,285.2406616210937,294.1499938964844,287.0242919921875,282.5076904296875,287.0973815917969,287.004150390625,285.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.130576252937317,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,9.814757504500447e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.814756776904689e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,0.0004655696684494,285.24188232421875,294.1499938964844,287.00201416015625,282.5083312988281,287.0958251953125,287.005126953125,285.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544839425015214e-09,0.0009930712403729,-0.0122943390160799,0.0,0.0,0.0,-0.0073185400106012,60.0,1.116590976715088,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,9.814757504500447e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.814756776904689e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,0.0004655696684494,285.24188232421875,294.1499938964844,287.00201416015625,282.5083312988281,287.0958251953125,287.005126953125,285.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544839425015214e-09,0.0009930712403729,-0.0122943390160799,0.0,0.0,0.0,-0.0073185400106012,60.0,1.116590976715088,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.809008770389482e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,7.244901644298807e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,0.0004652969946619,285.2431335449219,294.1499938964844,286.974365234375,282.50592041015625,287.09393310546875,287.0018615722656,285.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986464574585625e-09,0.0009924897458404,-0.0121161360293626,0.0,0.0,0.0,-0.0072848200798034,60.0,1.0990434885025024,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.809008770389482e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,7.244901644298807e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,0.0004652969946619,285.2431335449219,294.1499938964844,286.974365234375,282.50592041015625,287.09393310546875,287.0018615722656,285.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986464574585625e-09,0.0009924897458404,-0.0121161360293626,0.0,0.0,0.0,-0.0072848200798034,60.0,1.0990434885025024,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,9.801957639865576e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,0.0004649625043384,285.2443542480469,294.1499938964844,286.9418334960937,282.5007629394531,287.09149169921875,286.9935607910156,285.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917763527482,-0.0118975564837455,0.0,0.0,0.0,-0.007243460509926,60.0,1.0775295495986938,-0.0,-6.70642492650586e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,9.801957639865576e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,0.0004649625043384,285.2443542480469,294.1499938964844,286.9418334960937,282.5007629394531,287.09149169921875,286.9935607910156,285.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917763527482,-0.0118975564837455,0.0,0.0,0.0,-0.007243460509926,60.0,1.0775295495986938,-0.0,-6.70642492650586e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.304403647547588e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,9.797985694603994e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,7.236759847728536e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.797984967008232e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,0.0004647741152439,285.2449645996094,294.1499938964844,286.92388916015625,282.4971923828125,287.09002685546875,286.98760986328125,285.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856038238187921e-09,0.0009913744870573,-0.0117744300514459,0.0,0.0,0.0,-0.0072201620787382,60.0,1.0654585361480713,-0.0,-6.700989985120033e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.300456440541892e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,9.793829667614772e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,7.233690121211112e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.793828940019011e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0004645769367925,285.2455749511719,294.1499938964844,286.9048767089844,282.4930725097656,287.08843994140625,286.9806823730469,285.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806859799089125e-09,0.0009909539949148,-0.0116455862298607,0.0,0.0,0.0,-0.0071957828477025,60.0,1.0527276992797852,-0.0,-6.695305643233952e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,0.0004641585110221,285.2467956542969,294.1499938964844,286.8639831542969,282.483154296875,287.08477783203125,286.96356201171875,285.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0250483751296997,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,0.0004641585110221,285.2467956542969,294.1499938964844,286.8639831542969,282.483154296875,287.08477783203125,286.96356201171875,285.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0250483751296997,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,9.286954445997252e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.779611718840896e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,7.22318873158656e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,9.779610263649374e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0004639025137294,285.2475280761719,294.1499938964844,286.8377685546875,282.47625732421875,287.08221435546875,286.95135498046875,285.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638631256881354e-09,0.0009895153343677,-0.0112048340961337,0.0,0.0,0.0,-0.0071123843081295,60.0,1.0071853399276731,-0.0,-6.675878694295534e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,9.283554391004144e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.776030492503196e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,7.220543920993805e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,9.776029764907436e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0004637326637748,285.2480163574219,294.1499938964844,286.81964111328125,282.4712829589844,287.08038330078125,286.9425964355469,285.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596264702172448e-09,0.0009891530498862,-0.0110938344150781,0.0,0.0,0.0,-0.0070913815870881,60.0,0.994884431362152,-0.0,-6.67099087081624e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,0.0004633283533621,285.24920654296875,294.1499938964844,286.7723388671875,282.4577331542969,287.0753479003906,286.9183654785156,285.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.0108296144753694,0.0,0.0,0.0,-0.0070413867942988,60.0,0.9627082347869872,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,0.0004633283533621,285.24920654296875,294.1499938964844,286.7723388671875,282.4577331542969,287.0753479003906,286.9183654785156,285.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.0108296144753694,0.0,0.0,0.0,-0.0070413867942988,60.0,0.9627082347869872,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.76021256064996e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,7.20886091585271e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0004629823379218,285.2503967285156,294.1499938964844,286.7225646972656,282.4427795410156,287.06951904296875,286.8907165527344,285.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409106857394818e-09,0.0009875525720417,-0.0106034791097044,0.0,0.0,0.0,-0.006998598575592,60.0,0.9286651015281676,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.76021256064996e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,7.20886091585271e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0004629823379218,285.2503967285156,294.1499938964844,286.7225646972656,282.4427795410156,287.06951904296875,286.8907165527344,285.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409106857394818e-09,0.0009875525720417,-0.0106034791097044,0.0,0.0,0.0,-0.006998598575592,60.0,0.9286651015281676,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,9.265767585020512e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,9.757299994817004e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,7.206709415186197e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,9.757299267221242e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0004628441529348,285.2510070800781,294.1499938964844,286.6968688964844,282.4348449707031,287.0663146972656,286.8756408691406,285.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374644646532033e-09,0.0009872579248622,-0.0105131864547729,0.0,0.0,0.0,-0.006981513928622,60.0,0.9110934734344482,-0.0,-6.645450412179343e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,9.263480751542374e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,9.754891652846708e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,7.204930443549529e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,9.754890925250947e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0004627299204003,285.2515869140625,294.1499938964844,286.6707458496094,282.4266662597656,287.0629272460937,286.85992431640625,285.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.3461478860251646e-09,0.0009870141511783,-0.0104385232552886,0.0,0.0,0.0,-0.0069673866964876,60.0,0.8932786583900452,-0.0,-6.642169836368339e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,9.752186451805755e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,0.0004626016307156,285.2527770996094,294.1499938964844,286.617431640625,282.40972900390625,287.0555114746094,286.826171875,285.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8569431900978088,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
