time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291720,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3869323730469,0.8273511528968811,0.1703385114669799,0.1492178440093994,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.35968017578125,0.5501371622085571,0.050000000745058,0.0482409819960594,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3886108398437,0.8638677597045898,0.1919507086277008,0.1328656673431396,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.35968017578125,0.5501371622085571,0.050000000745058,0.0482409819960594,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35968017578125,0.5501371622085571,0.050000000745058,0.2288344502449035,293.3805847167969,288.1499938964844,288.4233093261719,284.6789245605469,293.893798828125,298.1844482421875,293.4198608398437,1.0,0.1748035997152328,1.0,1.0,0.8534061908721924,1.0,-0.7289047241210938,0.3204981982707977,0.4084064960479736,0.1217638552188873,0.0,0.0,0.0,25.53099632263184,25.0,269.1942138671875,-0.0,53.64684295654297,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611877441406,0.889642059803009,0.1784647405147552,0.0988227576017379,297.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613708496094,0.889642059803009,0.15784353017807,0.1040651202201843,298.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611877441406,0.889642059803009,0.2072580456733703,0.0768621489405632,297.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5465087890625,0.6878442764282227,0.1460690051317215,0.0476560518145561,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613098144531,0.889642059803009,0.1608918160200119,0.4936401546001434,293.5639343261719,288.1499938964844,288.55841064453125,284.7505187988281,293.7927551269531,298.1189880371094,293.57861328125,1.0,0.1815231293439865,1.0,1.0,0.7386747598648071,1.0,-0.9822075963020324,0.4456715285778045,0.5365360975265503,0.200194627046585,0.0,0.0,0.0,13.450058937072754,25.0,189.8515167236328,-0.0,76.49788665771484,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8870296478271484,0.1795752644538879,0.0970364362001419,297.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724182128906,0.8870296478271484,0.1585145145654678,0.1021840423345565,298.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8870296478271484,0.2089127302169799,0.0754727870225906,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5608825683594,0.7570738792419434,0.1469245254993438,0.0632161572575569,298.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724182128906,0.8870296478271484,0.1616010963916778,0.4847171008586883,293.5747375488281,287.6499938964844,288.5727233886719,284.7580261230469,293.77978515625,298.12701416015625,293.5873413085937,1.0,0.1820751577615738,1.0,1.0,0.7265832424163818,1.0,-0.9872080087661744,0.4506399631500244,0.5365680456161499,0.2038446068763733,0.0,0.0,0.0,13.393792152404783,45.0,177.05337524414062,-0.0,77.10311126708984,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8840826153755188,0.1857121884822845,0.0950550287961959,297.9375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8840826153755188,0.1624262779951095,0.1000975221395492,298.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8840826153755188,0.2174024134874344,0.0739316865801811,297.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083068847656,0.94077068567276,0.1490868479013443,0.1186060979962349,297.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8840826153755188,0.1656491756439209,0.4748195707798004,293.6087951660156,287.6499938964844,288.6480407714844,284.7970275878906,293.65869140625,298.1595458984375,293.61187744140625,1.0,0.1884779632091522,1.0,1.0,0.6631718277931213,1.0,-1.0253523588180542,0.4875447750091553,0.5378075838088989,0.233597069978714,0.0,0.0,0.0,13.738091468811035,45.0,96.7982406616211,-0.0,85.963134765625,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5822448730469,0.8924563527107239,0.1914373189210891,0.1007793769240379,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5822448730469,0.8924563527107239,0.1662777811288833,0.1061255410313606,298.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5822448730469,0.8924563527107239,0.2250304520130157,0.0783839598298072,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5822448730469,0.8925765752792358,0.1518918871879577,0.1061671897768974,297.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5822448730469,0.8924563527107239,0.1695857793092727,0.5034138560295105,293.5788269042969,287.1499938964844,288.7236633300781,284.835693359375,293.15252685546875,298.156982421875,293.5525207519531,1.0,0.1969652026891708,1.0,1.0,0.5511972904205322,1.0,-1.074145793914795,0.5790576934814453,0.4950881004333496,0.3153504729270935,0.0,0.0,0.0,14.712650299072266,65.0,-106.03573608398438,-0.0,97.24141693115234,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8570861816406,0.9052088260650636,0.2010440528392791,0.1101021170616149,297.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8570861816406,0.9052088260650636,0.1731274873018264,0.1159428283572197,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8570861816406,0.9052088260650636,0.2379902750253677,0.0856349766254425,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8391418457031,0.9853768348693848,0.1557793915271759,0.1471952646970749,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8570861816406,0.9052088260650636,0.176453948020935,0.5499828457832336,292.8297119140625,286.6499938964844,288.8755187988281,284.91180419921875,290.9884033203125,298.1388854980469,292.69537353515625,1.0,0.2203156501054763,1.0,1.0,0.3272482454776764,1.0,-1.2111061811447144,0.9488252401351928,0.2622809112071991,0.6577733755111694,0.0,0.0,0.0,17.225080490112305,85.0,-1116.23681640625,-0.0,136.51426696777344,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8570861816406,0.9052088260650636,0.2010440528392791,0.1101021170616149,297.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8570861816406,0.9052088260650636,0.1731274873018264,0.1159428283572197,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8570861816406,0.9052088260650636,0.2379902750253677,0.0856349766254425,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8391418457031,0.9853768348693848,0.1557793915271759,0.1471952646970749,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8570861816406,0.9052088260650636,0.176453948020935,0.5499828457832336,292.8297119140625,286.6499938964844,288.8755187988281,284.91180419921875,290.9884033203125,298.1388854980469,292.69537353515625,1.0,0.2203156501054763,1.0,1.0,0.3272482454776764,1.0,-1.2111061811447144,0.9488252401351928,0.2622809112071991,0.6577733755111694,0.0,0.0,0.0,17.225080490112305,85.0,-1116.23681640625,-0.0,136.51426696777344,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.62774658203125,0.9256852865219116,0.2051655948162078,0.1253939568996429,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.62774658203125,0.9256852865219116,0.1762926429510116,0.1320458650588989,298.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.62774658203125,0.9256852865219116,0.2452525347471237,0.0975286290049552,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6171264648437,0.9659823179244996,0.1561692357063293,0.1481440961360931,297.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.62774658203125,0.9256852865219116,0.1793887168169021,0.6263687610626221,291.5995483398437,286.6499938964844,289.0009155273437,284.9732971191406,289.6025390625,298.0716857910156,291.4673156738281,1.0,0.2454157024621963,1.0,1.0,0.1427768021821975,1.0,-1.355460524559021,1.275381326675415,0.0800792276859283,0.9549130201339722,0.0,0.0,0.0,20.50271797180176,85.0,-1713.3011474609375,-0.0,189.20538330078125,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697204589844,0.930302083492279,0.2054652720689773,0.1290316432714462,297.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36968994140625,0.9309894442558287,0.1765547841787338,0.1361346095800399,298.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697204589844,0.930302083492279,0.2463144659996032,0.1003579422831535,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619384765625,0.9607762694358826,0.1560630798339843,0.1481442898511886,297.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697204589844,0.930302083492279,0.1795649379491806,0.6445397734642029,291.3434753417969,286.1499938964844,289.0277404785156,284.9862976074219,289.2516784667969,298.05389404296875,291.2152404785156,1.0,0.2514313757419586,1.0,1.0,0.1032992303371429,1.0,-1.3899519443511963,1.3664790391921997,0.0234729275107383,1.038801193237305,0.0,0.0,0.0,21.33845901489257,105.0,-1783.8450927734375,-0.0,203.57676696777344,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2359924316406,0.9379530549049376,0.2050084173679351,0.1353605091571808,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2312927246094,0.986577570438385,0.1737928986549377,0.1655896008014679,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2359924316406,0.9379530549049376,0.2503980100154876,0.1052803993225097,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2346496582031,0.9489774107933044,0.1544653326272964,0.1470155417919159,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303466796875,0.9909781217575072,0.1774506866931915,0.7985174059867859,290.2217712402344,286.14288330078125,289.1797180175781,285.05908203125,289.18359375,297.9359741210937,290.17340087890625,1.0,0.2899689674377441,1.0,1.0,0.0619795396924018,1.0,-1.6212671995162964,1.619762301445007,0.0015048654749989,1.2440985441207886,0.0,0.0,0.0,26.0626220703125,125.0,-1353.7767333984375,-0.0,315.1722717285156,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2359924316406,0.9379530549049376,0.2050084173679351,0.1353605091571808,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2312927246094,0.986577570438385,0.1737928986549377,0.1655896008014679,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2359924316406,0.9379530549049376,0.2503980100154876,0.1052803993225097,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2346496582031,0.9489774107933044,0.1544653326272964,0.1470155417919159,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303466796875,0.9909781217575072,0.1774506866931915,0.7985174059867859,290.2217712402344,286.14288330078125,289.1797180175781,285.05908203125,289.18359375,297.9359741210937,290.17340087890625,1.0,0.2899689674377441,1.0,1.0,0.0619795396924018,1.0,-1.6212671995162964,1.619762301445007,0.0015048654749989,1.2440985441207886,0.0,0.0,0.0,26.0626220703125,125.0,-1353.7767333984375,-0.0,315.1722717285156,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79571533203125,0.83933025598526,0.1970214992761612,0.1800637990236282,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79742431640625,0.8005915880203247,0.1710931211709976,0.1636040806770324,297.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938232421875,0.901846706867218,0.2453511953353881,0.1737651377916336,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989196777344,0.7695325016975403,0.1520883291959762,0.1456921100616455,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972717285156,0.8039469122886658,0.1726983934640884,0.7856025695800781,289.7934875488281,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8036193847656,289.77734375,1.0,0.3291219770908355,1.0,1.0,0.0206598471850156,1.0,-1.7388441562652588,1.7388113737106323,3.281827594037168e-05,1.3402289152145386,0.0,0.0,0.0,47.7613410949707,113.0,-715.8987426757812,-0.0,441.2442321777344,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79571533203125,0.83933025598526,0.1970214992761612,0.1800637990236282,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79742431640625,0.8005915880203247,0.1710931211709976,0.1636040806770324,297.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938232421875,0.901846706867218,0.2453511953353881,0.1737651377916336,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989196777344,0.7695325016975403,0.1520883291959762,0.1456921100616455,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972717285156,0.8039469122886658,0.1726983934640884,0.7856025695800781,289.7934875488281,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8036193847656,289.77734375,1.0,0.3291219770908355,1.0,1.0,0.0206598471850156,1.0,-1.7388441562652588,1.7388113737106323,3.281827594037168e-05,1.3402289152145386,0.0,0.0,0.0,47.7613410949707,113.0,-715.8987426757812,-0.0,441.2442321777344,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7059326171875,0.7796201109886169,0.194157138466835,0.1772705763578415,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7068176269531,0.7457615733146667,0.1702659875154495,0.1631712317466735,297.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.70477294921875,0.8376322984695435,0.242582306265831,0.1715608984231948,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70770263671875,0.7189329862594604,0.1508655846118927,0.1450443714857101,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.706787109375,0.7472633123397827,0.1708294749259948,0.7789385914802551,289.7045593261719,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7328491210937,289.6951599121094,1.0,0.3405801355838775,1.0,1.0,0.0,1.0,-1.7235405445098877,1.723537802696228,2.8467866286518984e-06,1.328102469444275,0.0,0.0,0.0,61.62873077392578,113.0,-478.8455505371094,-0.0,472.8336486816406,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6567077636719,0.7498689293861389,0.1925712078809738,0.1756566911935806,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571350097656,0.7208759188652039,0.1698948889970779,0.1630003452301025,297.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561279296875,0.8080229759216309,0.2415825277566909,0.1705638170242309,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6575622558594,0.6915413737297058,0.1499096751213073,0.1444057077169418,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571044921875,0.7209556698799133,0.1694291830062866,0.7734757661819458,289.656005859375,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6840515136719,289.6514892578125,1.0,0.3487236499786377,1.0,1.0,0.0,1.0,-1.7128688097000122,1.7128664255142212,2.382209913776024e-06,1.319561004638672,0.0,0.0,0.0,71.42060852050781,101.0,-302.7084350585937,-0.0,494.8712158203125,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417541503906,0.726685643196106,0.1919121593236923,0.17476287484169,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.6985090970993042,0.1702524721622467,0.1634291261434555,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419677734375,0.7825921177864075,0.2425679117441177,0.170928806066513,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414794921875,0.6671931147575378,0.1489017754793167,0.1435924172401428,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.695783257484436,0.1678940206766128,0.7667511105537415,289.6419982910156,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.624267578125,289.6440734863281,1.0,0.3575384020805359,1.0,1.0,0.0,1.0,-1.703689455986023,1.703687071800232,2.357417997700395e-06,1.3121058940887451,0.0,0.0,0.0,82.07290649414062,89.0,-74.86087036132812,-0.0,520.0633544921875,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417541503906,0.726685643196106,0.1919121593236923,0.17476287484169,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.6985090970993042,0.1702524721622467,0.1634291261434555,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419677734375,0.7825921177864075,0.2425679117441177,0.170928806066513,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414794921875,0.6671931147575378,0.1489017754793167,0.1435924172401428,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.695783257484436,0.1678940206766128,0.7667511105537415,289.6419982910156,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.624267578125,289.6440734863281,1.0,0.3575384020805359,1.0,1.0,0.0,1.0,-1.703689455986023,1.703687071800232,2.357417997700395e-06,1.3121058940887451,0.0,0.0,0.0,82.07290649414062,89.0,-74.86087036132812,-0.0,520.0633544921875,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6751403808594,0.7234638929367065,0.1927207112312317,0.1752774119377136,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747741699219,0.6953977942466736,0.171157568693161,0.1642010957002639,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756896972656,0.7799036502838135,0.2445741444826126,0.1721627861261367,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6743469238281,0.6629785895347595,0.14884614944458,0.1434516459703445,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747436523437,0.6909623146057129,0.1676471382379531,0.7650254368782043,289.67578125,286.01092529296875,289.7294311523437,285.3121032714844,289.7247009277344,297.6000366210937,289.6806640625,1.0,0.35950368642807,1.0,1.0,0.0,1.0,-1.7044705152511597,1.7044681310653689,2.3593438527313992e-06,1.3125969171524048,0.0,0.0,0.0,84.28023529052734,89.0,19.84756660461425,-0.0,526.9669189453125,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973571777344,0.7241174578666687,0.1932935267686844,0.1756933182477951,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69696044921875,0.6961830854415894,0.1716843992471695,0.1646350771188736,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69805908203125,0.7811041474342346,0.2456629574298858,0.172848641872406,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6964111328125,0.6631666421890259,0.1489629745483398,0.1434927582740783,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968688964844,0.6910582184791565,0.1677101403474807,0.7649143934249878,289.6981506347656,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.7039489746094,1.0,0.3595874011516571,1.0,1.0,0.0,1.0,-1.7062289714813232,1.7062265872955322,2.363969315410941e-06,1.313934087753296,0.0,0.0,0.0,84.24766540527344,77.0,50.24214553833008,-0.0,528.0010375976562,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327306270599365,0.1958187967538833,0.1776069551706314,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056175470352173,0.1738446056842804,0.1663827300071716,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926051616668701,0.2498391270637512,0.1754967868328094,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703681945800781,0.1498334109783172,0.1440012007951736,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984461545944214,0.1684892177581787,0.7667696475982666,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574676513671875,1.0,1.0,0.0,1.0,-1.716638684272766,1.716636300086975,2.3916479676699964e-06,1.321995973587036,0.0,0.0,0.0,81.01883697509766,65.0,117.95863342285156,-0.0,525.2822875976562,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327306270599365,0.1958187967538833,0.1776069551706314,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056175470352173,0.1738446056842804,0.1663827300071716,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926051616668701,0.2498391270637512,0.1754967868328094,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703681945800781,0.1498334109783172,0.1440012007951736,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984461545944214,0.1684892177581787,0.7667696475982666,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574676513671875,1.0,1.0,0.0,1.0,-1.716638684272766,1.716636300086975,2.3916479676699964e-06,1.321995973587036,0.0,0.0,0.0,81.01883697509766,65.0,117.95863342285156,-0.0,525.2822875976562,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8553161621094,0.7413663864135742,0.1975592225790023,0.1789507716894149,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8547058105469,0.7146434783935547,0.1752918809652328,0.1675433665513992,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8563537597656,0.8034834861755371,0.2524837851524353,0.1771757900714874,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8538513183594,0.6783847212791443,0.1505911648273468,0.1444997787475586,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8545227050781,0.7066787481307983,0.169234961271286,0.7690308094024658,289.8564147949219,285.94757080078125,289.9934387207031,285.43017578125,289.98895263671875,297.56793212890625,289.86480712890625,1.0,0.3550620973110199,1.0,1.0,0.0,1.0,-1.724973440170288,1.724971055984497,2.4140051664289786e-06,1.3284928798675537,0.0,0.0,0.0,77.61560821533203,65.0,140.67469787597656,-0.0,520.6663818359375,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7499608397483826,0.1990200728178024,0.1800845563411712,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067077636719,0.7228504419326782,0.1765011847019195,0.1685115098953247,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136501312255859,0.2546348869800567,0.1785407811403274,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.686481773853302,0.1512819081544876,0.1449708640575409,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.7146628499031067,0.1699284166097641,0.7712501287460327,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.91717529296875,1.0,0.3527669310569763,1.0,1.0,0.0,1.0,-1.732365369796753,1.732362985610962,2.433953113722964e-06,1.3342652320861816,0.0,0.0,0.0,74.4164047241211,53.0,153.11187744140625,-0.0,515.9921875,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7621033191680908,0.2007877826690673,0.181460365653038,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337970733642578,0.1779631078243255,0.1696813404560089,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267278671264648,0.257182627916336,0.1801564246416092,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674072265625,0.6978088617324829,0.1521646827459335,0.1455865651369094,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.7250484228134155,0.1708245724439621,0.7742034196853638,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497771918773651,1.0,1.0,0.0,1.0,-1.7416460514068604,1.7416435480117798,2.4591493001935305e-06,1.3415195941925049,0.0,0.0,0.0,70.28410339355469,53.0,163.18692016601562,-0.0,509.7125549316406,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.777104914188385,0.2026389092206955,0.1829040497541427,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470720410346985,0.1794943958520889,0.1709069460630417,297.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8422041535377502,0.2598032057285309,0.1818171292543411,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113773226737976,0.1531305015087127,0.1462720781564712,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373443841934204,0.1718139201402664,0.7775370478630066,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.04229736328125,1.0,0.3464778661727905,1.0,1.0,0.0,1.0,-1.7516698837280271,1.7516673803329468,2.4865480554581154e-06,1.3493599891662598,0.0,0.0,0.0,65.7500228881836,41.0,169.8155059814453,-0.0,502.6295471191406,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.816957950592041,0.2065310329198837,0.1859457939863205,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842832803726196,0.1827174127101898,0.1734891384840011,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.885062575340271,0.2652023136615753,0.1852362751960754,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438405156135559,0.1552553176879882,0.1478080004453659,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718179821968079,0.1739977300167083,0.7850687503814697,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392121791839599,1.0,1.0,0.0,1.0,-1.7734142541885376,1.773411750793457,2.5466299575782614e-06,1.3663769960403442,0.0,0.0,0.0,55.81567001342773,29.0,175.93118286132812,-0.0,486.6414489746094,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.816957950592041,0.2065310329198837,0.1859457939863205,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842832803726196,0.1827174127101898,0.1734891384840011,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.885062575340271,0.2652023136615753,0.1852362751960754,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438405156135559,0.1552553176879882,0.1478080004453659,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718179821968079,0.1739977300167083,0.7850687503814697,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392121791839599,1.0,1.0,0.0,1.0,-1.7734142541885376,1.773411750793457,2.5466299575782614e-06,1.3663769960403442,0.0,0.0,0.0,55.81567001342773,29.0,175.93118286132812,-0.0,486.6414489746094,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749399781227112,0.2106112390756607,0.1891412883996963,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405483961105347,0.1860993653535843,0.1762032955884933,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.95791894197464,0.2707434892654419,0.1887432634830474,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972716093063354,0.1575726866722107,0.1495107114315033,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269889950752258,0.1763715595006942,0.7934032082557678,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313442170619964,1.0,1.0,0.0,1.0,-1.7967721223831177,1.7967694997787476,2.612143362057396e-06,1.384661078453064,0.0,0.0,0.0,45.0826530456543,25.0,175.7462921142578,-0.0,468.7783508300781,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749399781227112,0.2106112390756607,0.1891412883996963,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405483961105347,0.1860993653535843,0.1762032955884933,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.95791894197464,0.2707434892654419,0.1887432634830474,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972716093063354,0.1575726866722107,0.1495107114315033,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269889950752258,0.1763715595006942,0.7934032082557678,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313442170619964,1.0,1.0,0.0,1.0,-1.7967721223831177,1.7967694997787476,2.612143362057396e-06,1.384661078453064,0.0,0.0,0.0,45.0826530456543,25.0,175.7462921142578,-0.0,468.7783508300781,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433132410049438,0.2147901207208633,0.1925991326570511,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.900243878364563,0.1895592510700225,0.1791721135377884,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964470863342284,0.2770045697689056,0.1781020760536193,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508300185203552,0.1599915474653244,0.1514931172132492,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828890323638916,0.1788355261087417,0.8030128479003906,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253324925899505,1.0,1.0,0.0,1.0,-1.8056528568267824,1.805650234222412,2.637612169564818e-06,1.3918375968933103,0.0,0.0,0.0,37.92875671386719,25.0,171.53390502929688,-0.0,452.3974914550781,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433132410049438,0.2147901207208633,0.1925991326570511,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.900243878364563,0.1895592510700225,0.1791721135377884,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964470863342284,0.2770045697689056,0.1781020760536193,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508300185203552,0.1599915474653244,0.1514931172132492,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828890323638916,0.1788355261087417,0.8030128479003906,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253324925899505,1.0,1.0,0.0,1.0,-1.8056528568267824,1.805650234222412,2.637612169564818e-06,1.3918375968933103,0.0,0.0,0.0,37.92875671386719,25.0,171.53390502929688,-0.0,452.3974914550781,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.98647540807724,0.2190130352973938,0.1962442845106125,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466269612312316,0.1930484026670456,0.1823237836360931,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851396679878236,0.2870702445507049,0.1518975049257278,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886728882789612,0.1624593138694763,0.1536749005317688,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246564507484436,0.181389182806015,0.8136767745018005,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207772970199585,1.0,1.0,0.0,1.0,-1.7977725267410278,1.7977699041366575,2.6150694338866742e-06,1.3855184316635132,0.0,0.0,0.0,34.43463897705078,43.0,163.74359130859375,-0.0,436.81292724609375,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.98647540807724,0.2190130352973938,0.1962442845106125,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466269612312316,0.1930484026670456,0.1823237836360931,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851396679878236,0.2870702445507049,0.1518975049257278,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886728882789612,0.1624593138694763,0.1536749005317688,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246564507484436,0.181389182806015,0.8136767745018005,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207772970199585,1.0,1.0,0.0,1.0,-1.7977725267410278,1.7977699041366575,2.6150694338866742e-06,1.3855184316635132,0.0,0.0,0.0,34.43463897705078,43.0,163.74359130859375,-0.0,436.81292724609375,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9942713975906372,0.2211634814739227,0.1981379091739654,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.956734299659729,0.1948251277208328,0.1839684247970581,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.98226797580719,0.2926708161830902,0.1473670452833175,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971632122993469,0.1637438535690307,0.1548492014408111,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9345003962516784,0.1827354729175567,0.8194962739944458,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219229876995086,1.0,1.0,0.0,1.0,-1.8049588203430176,1.804956197738648,2.6351265205448726e-06,1.3909070491790771,0.0,0.0,0.0,34.09162902832031,43.0,159.54376220703125,-0.0,440.1788330078125,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
