time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293760,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942454099655152,0.2233345806598663,0.2000829577445984,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564950466156006,0.196618378162384,0.1856632083654403,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837149381637572,0.2976505160331726,0.1495901048183441,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965709209442139,0.1650555282831192,0.1560852080583572,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.933630645275116,0.1841103881597519,0.8256407976150513,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249959945678711,1.0,1.0,0.0,1.0,-1.8208497762680047,1.820847153663636,2.68038365902612e-06,1.4032562971115112,0.0,0.0,0.0,34.69731903076172,63.0,155.58131408691406,-0.0,451.9270935058594,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9721981287002563,0.2277133166790008,0.2040959149599075,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.928215742111206,0.2002321630716323,0.1891723126173019,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945176839828492,0.3046978116035461,0.1718709915876388,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719568252563477,0.1677321493625641,0.1587033122777938,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046834707260132,0.1868528574705124,0.8384636044502258,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370168507099151,1.0,1.0,0.0,1.0,-1.8751579523086548,1.8751550912857056,2.8387430575094186e-06,1.4456335306167605,0.0,0.0,0.0,38.671630859375,83.0,147.2281036376953,-0.0,499.60162353515625,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9721981287002563,0.2277133166790008,0.2040959149599075,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.928215742111206,0.2002321630716323,0.1891723126173019,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945176839828492,0.3046978116035461,0.1718709915876388,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719568252563477,0.1677321493625641,0.1587033122777938,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046834707260132,0.1868528574705124,0.8384636044502258,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370168507099151,1.0,1.0,0.0,1.0,-1.8751579523086548,1.8751550912857056,2.8387430575094186e-06,1.4456335306167605,0.0,0.0,0.0,38.671630859375,83.0,147.2281036376953,-0.0,499.60162353515625,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.346258066949495e-21,-3.673129033474748e-21,-3.673129033474748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82672119140625,0.9291448593139648,0.2314331978559494,0.2076171338558197,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82623291015625,0.8868058323860168,0.2032992839813232,0.192266583442688,297.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8274230957031,0.9990000128746032,0.3073365092277527,0.2026168256998062,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8254699707031,0.8366075158119202,0.1700298935174942,0.1610658019781112,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.8657478094100952,0.1890730410814285,0.8495060205459595,290.8274230957031,285.7209777832031,290.9376220703125,285.88250732421875,290.93524169921875,297.5650634765625,290.8337707519531,1.0,0.3519765138626098,1.0,1.0,0.0,1.0,-1.9361135959625244,1.9361106157302856,3.0229439289541915e-06,1.4932928085327148,0.9849408864974976,0.9849408864974976,0.0,45.13811492919922,83.0,139.22056579589844,-0.0,562.8629150390625,1.0,282.9992980957031,284.4537048339844,290.2788391113281,291.3629455566406,293.1499938964844,293.1499938964844,283.1499938964844,0.001287473947741,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0012104575289413,1.0,0.0,0.0,2.5113640056417808e-09,2.5819959503792234e-09,1.0000007072408224e-10,1.479484694755229e-07,1.4478220577984757e-07,3.1662705790580503e-09,0.0,0.0,-0.0,3.626892430474982e-05,0.0,6.444715421050074e-12,6.031407373541242e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045349121094,0.9200193285942078,0.2320712655782699,0.2082457244396209,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070678710937,0.8791167140007019,0.2038281857967376,0.192820742726326,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991943359375,0.9990000128746032,0.3075152337551117,0.2085144221782684,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102111816406,0.8299202919006348,0.1704274713993072,0.1614937633275985,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8083801269531,0.858298122882843,0.1894405484199524,0.8514404296875,290.7997436523437,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.6333312988281,1.0,0.35495325922966,1.0,1.0,0.0,1.0,-1.947452187538147,1.9474490880966189,3.057934236494475e-06,1.502155303955078,0.9948095679283142,0.9948095679283142,0.0,46.59709548950195,101.0,2904.558349609375,-0.0,575.8983154296875,1.0,283.0312805175781,288.6557312011719,290.3319396972656,291.2621154785156,293.1499938964844,293.1499938964844,283.1499938964844,2403.984619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0475403442978858,1.0,0.0,0.0,0.6167163848876953,0.6167333126068115,2.23103455709861e-07,3.5099666118621826,3.5099542140960693,1.2557708032545634e-05,0.0,0.0,-0.0,4105.29736328125,0.0,13.769017219543455,1501.0294189453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.806757390499115,0.2192328423261642,0.2026254832744598,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06756591796875,0.7757052183151245,0.1964242905378341,0.1902467906475067,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8835209012031555,0.2923575341701507,0.2087239325046539,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813293457031,0.7322261333465576,0.1638144999742508,0.1591408848762512,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731201171875,0.7560422420501709,0.1812523305416107,0.8354746103286743,286.0475769042969,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38037109375,285.9547119140625,1.0,0.3714211583137512,1.0,1.0,0.0,1.0,-1.9159892797470093,1.9159862995147705,2.9633933991135564e-06,1.4789592027664185,0.9597772359848022,0.9597772359848022,0.0,68.98562622070312,89.0,10673.962890625,-0.0,626.2894287109375,1.0,283.106689453125,285.8008117675781,290.9294128417969,292.09051513671875,293.1499938964844,293.1499938964844,283.1499938964844,2867.447021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197851657867432,1.0,0.0,0.0,1.0967209339141846,1.0967230796813965,8.045773114417899e-08,4.265710353851318,4.265700817108154,9.787752787815409e-06,0.0,0.0,-0.0,4211.35009765625,0.0,40.74569320678711,1895.4080810546875,0.0,571.49462890625,0.2812308073043823,1.0,0.0,3.0,1.0,0.0
12294120,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.806757390499115,0.2192328423261642,0.2026254832744598,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06756591796875,0.7757052183151245,0.1964242905378341,0.1902467906475067,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8835209012031555,0.2923575341701507,0.2087239325046539,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813293457031,0.7322261333465576,0.1638144999742508,0.1591408848762512,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731201171875,0.7560422420501709,0.1812523305416107,0.8354746103286743,286.0475769042969,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38037109375,285.9547119140625,1.0,0.3714211583137512,1.0,1.0,0.0,1.0,-1.9159892797470093,1.9159862995147705,2.9633933991135564e-06,1.4789592027664185,0.9597772359848022,0.9597772359848022,0.0,68.98562622070312,89.0,10673.962890625,-0.0,626.2894287109375,1.0,283.106689453125,285.8008117675781,290.9294128417969,292.09051513671875,293.1499938964844,293.1499938964844,283.1499938964844,2867.447021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197851657867432,1.0,0.0,0.0,1.0967209339141846,1.0967230796813965,8.045773114417899e-08,4.265710353851318,4.265700817108154,9.787752787815409e-06,0.0,0.0,-0.0,4211.35009765625,0.0,40.74569320678711,1895.4080810546875,0.0,571.49462890625,0.2812308073043823,1.0,0.0,3.0,1.0,0.0
12294180,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.7436344623565674,0.2054179459810257,0.1895944476127624,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.721572995185852,0.1865631341934204,0.1811799257993698,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.8206959962844849,0.278581440448761,0.1983813792467117,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.6776004433631897,0.1549401432275772,0.1511177271604538,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.700657308101654,0.1701715290546417,0.7875475287437439,285.2633056640625,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347106933594,1.0,0.3725484907627105,1.0,1.0,0.0,1.0,-1.809838056564331,1.809835433959961,2.649948100952315e-06,1.3954318761825562,0.947235345840454,0.947235345840454,0.0,85.3216323852539,77.0,11045.21484375,-0.0,601.024169921875,1.0,283.1387634277344,284.88836669921875,289.6994323730469,290.8722229003906,293.1499938964844,293.1499938964844,283.1499938964844,6020.41845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595136523246765,1.0,0.0,0.0,1.5719923973083496,1.5719966888427734,1.6489020993049053e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3898.489013671875,0.0,120.36097717285156,1895.4371337890625,0.0,1307.0745849609375,0.3975518643856048,1.0,0.0,3.0,1.0,0.0
12294240,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.7436344623565674,0.2054179459810257,0.1895944476127624,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.721572995185852,0.1865631341934204,0.1811799257993698,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.8206959962844849,0.278581440448761,0.1983813792467117,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.6776004433631897,0.1549401432275772,0.1511177271604538,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.700657308101654,0.1701715290546417,0.7875475287437439,285.2633056640625,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347106933594,1.0,0.3725484907627105,1.0,1.0,0.0,1.0,-1.809838056564331,1.809835433959961,2.649948100952315e-06,1.3954318761825562,0.947235345840454,0.947235345840454,0.0,85.3216323852539,77.0,11045.21484375,-0.0,601.024169921875,1.0,283.1387634277344,284.88836669921875,289.6994323730469,290.8722229003906,293.1499938964844,293.1499938964844,283.1499938964844,6020.41845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595136523246765,1.0,0.0,0.0,1.5719923973083496,1.5719966888427734,1.6489020993049053e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3898.489013671875,0.0,120.36097717285156,1895.4371337890625,0.0,1307.0745849609375,0.3975518643856048,1.0,0.0,3.0,1.0,0.0
12294300,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7311998605728149,0.2009978890419006,0.1850913763046264,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7097256779670715,0.18293097615242,0.1774944365024566,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8082646727561951,0.2743070423603058,0.1949813067913055,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.6651496887207031,0.1515702754259109,0.1477460861206054,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.686658501625061,0.1658244431018829,0.7669573426246643,285.0800476074219,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1747741699219,285.0589294433594,1.0,0.3701070547103882,1.0,1.0,0.0,1.0,-1.7671397924423218,1.7671372890472412,2.5294577881140867e-06,1.3616634607315063,0.9411500096321106,0.9411500096321106,0.0,88.2913818359375,77.0,11103.6845703125,-0.0,580.3595581054688,1.0,283.1451721191406,284.6746520996094,289.26318359375,290.34893798828125,293.1499938964844,293.1499938964844,283.1499938964844,7873.673828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604801416397095,1.0,0.0,0.0,1.7867543697357178,1.7867599725723269,2.130213374584855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.086669921875,0.0,177.0889129638672,1895.4371337890625,0.0,1313.927978515625,0.4473389685153961,1.0,0.0,3.0,1.0,0.0
12294360,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7248429656028748,0.1977258175611496,0.1816968023777008,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7030252814292908,0.1800276488065719,0.1744601875543594,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8019857406616211,0.2711421847343445,0.1924353539943695,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6584986448287964,0.1488201916217804,0.1449055969715118,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6786361336708069,0.1621982753276825,0.7493298649787903,284.95416259765625,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427307128906,284.9392395019531,1.0,0.366381287574768,1.0,1.0,0.0,1.0,-1.731778621673584,1.731776237487793,2.432179599054507e-06,1.3336589336395264,0.9340868592262268,0.9340868592262268,0.0,88.83194732666016,65.0,11105.8662109375,-0.0,558.0999145507812,1.0,283.1481018066406,284.5286865234375,288.980712890625,289.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,9611.0712890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387268900871277,1.0,0.0,0.0,1.962395548820496,1.96240234375,2.569605612734449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.4853515625,0.0,235.0713348388672,1895.4371337890625,0.0,1164.855712890625,0.4930596649646759,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.7228975296020508,0.1940372884273529,0.1777742505073547,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.7007371783256531,0.1764547675848007,0.1705963462591171,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8013309836387634,0.2675180435180664,0.1894637793302536,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.6556316614151001,0.1453438848257064,0.141182854771614,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.6741394996643066,0.1574769169092178,0.7257584929466248,284.8124694824219,285.7589416503906,291.2608947753906,286.0722351074219,291.2582397460937,297.1083068847656,284.80303955078125,1.0,0.3583346009254455,1.0,1.0,0.0,1.0,-1.6860798597335815,1.6860774755477903,2.3098500605556183e-06,1.2974201440811155,0.9226556420326232,0.9226556420326232,0.0,86.05787658691406,65.0,11107.5439453125,-0.0,520.367919921875,1.0,283.149658203125,284.3598327636719,288.7760314941406,289.6641540527344,293.1499938964844,293.1499938964844,283.1499938964844,12620.3701171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818873047828674,1.0,0.0,0.0,2.2217345237731934,2.22174334526062,3.293652071079123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.58544921875,0.0,342.49920654296875,1895.4371337890625,0.0,832.9000854492188,0.5537237524986267,1.0,0.0,3.0,1.0,0.0
12294480,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7235085368156433,0.1934447437524795,0.1771283000707626,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7013231515884399,0.1758441925048828,0.1699167191982269,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.8023545145988464,0.266925573348999,0.1889667063951492,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.6559872627258301,0.1447370201349258,0.1405137926340103,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.6742371916770935,0.1566330641508102,0.721458375453949,284.79119873046875,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1024780273437,284.78277587890625,1.0,0.3563936650753021,1.0,1.0,0.0,1.0,-1.6779234409332275,1.677921175956726,2.288419409524068e-06,1.29094660282135,0.919417440891266,0.919417440891266,0.0,85.04122161865234,53.0,11102.841796875,-0.0,512.3173828125,1.0,283.1497802734375,284.33453369140625,288.7633972167969,289.6340637207031,293.1499938964844,293.1499938964844,283.1499938964844,13188.5302734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689855217933655,1.0,0.0,0.0,2.265347003936768,2.265356063842773,3.42422936228104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.809326171875,0.0,363.3823547363281,1895.4371337890625,0.0,770.3946533203125,0.567358672618866,1.0,0.0,3.0,1.0,0.0
12294540,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.7285608053207397,0.1915699243545532,0.1750409454107284,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7064864635467529,0.1738357543945312,0.1676294058561325,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214050292969,0.8093692064285278,0.2650241553783417,0.1873390078544616,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.6600052714347839,0.1427082568407058,0.1382260024547577,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.6774694919586182,0.1537545621395111,0.7065889239311218,284.7216491699219,285.7958679199219,291.3304748535156,286.1125793457031,291.3277587890625,297.0853271484375,284.7156677246094,1.0,0.3482606709003448,1.0,1.0,0.0,1.0,-1.6501116752624512,1.6501094102859497,2.2162639652378857e-06,1.2688616514205933,0.9090693593025208,0.9090693593025208,0.0,80.07975006103516,53.0,11099.9794921875,-0.0,481.16693115234375,1.0,283.14996337890625,284.2491149902344,288.785400390625,289.6065979003906,293.1499938964844,293.1499938964844,283.1499938964844,15579.2392578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224744081497192,1.0,0.0,0.0,2.432919979095459,2.4329304695129395,3.949562596972101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.864501953125,0.0,451.9677429199219,1895.4371337890625,0.0,580.8983154296875,0.6058120131492615,1.0,0.0,3.0,1.0,0.0
12294600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.7320666313171387,0.1909043192863464,0.1742746531963348,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.7101292014122009,0.1730923056602478,0.1667560040950775,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.8137897253036499,0.2643375992774963,0.1867322623729705,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6630807518959045,0.1419426947832107,0.1373369544744491,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6802729368209839,0.1526386737823486,0.7007282376289368,284.699462890625,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.694580078125,1.0,0.3443613350391388,1.0,1.0,0.0,1.0,-1.6393086910247805,1.6393065452575684,2.188620101151173e-06,1.2602782249450684,0.903638243675232,0.903638243675232,0.0,77.44619750976562,41.0,11093.1513671875,-0.0,467.3415222167969,1.0,283.1499938964844,284.2221069335937,288.82177734375,289.6281433105469,293.1499938964844,293.1499938964844,283.1499938964844,16481.35546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5049304366111755,1.0,0.0,0.0,2.4890894889831543,2.489100694656372,4.134037396852364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.02294921875,0.0,484.8903503417969,1895.4371337890625,0.0,522.2796020507812,0.6225965619087219,1.0,0.0,3.0,1.0,0.0
12294660,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482900023460388,0.189275175333023,0.1723081618547439,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7257031798362732,0.1711948215961456,0.1644371002912521,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325985670089722,0.26261967420578,0.1851491630077362,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780868172645569,0.1399460732936859,0.1349327117204666,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945028305053711,0.1496151536703109,0.6845550537109375,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311619162559509,1.0,1.0,0.0,1.0,-1.6099544763565063,1.6099523305892944,2.1145888240425847e-06,1.236941695213318,0.8870663642883301,0.8870663642883301,0.0,67.95182037353516,29.0,11087.345703125,-0.0,424.18646240234375,1.0,283.1499938964844,284.1550598144531,288.9912109375,289.77618408203125,293.1499938964844,293.1499938964844,283.1499938964844,19386.52734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677687883377075,1.0,0.0,0.0,2.64651107788086,2.646523714065552,4.673484284012376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.32421875,0.0,586.92529296875,1895.4371337890625,0.0,417.2964172363281,0.6559791564941406,1.0,0.0,3.0,1.0,0.0
12294720,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482900023460388,0.189275175333023,0.1723081618547439,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7257031798362732,0.1711948215961456,0.1644371002912521,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325985670089722,0.26261967420578,0.1851491630077362,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780868172645569,0.1399460732936859,0.1349327117204666,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945028305053711,0.1496151536703109,0.6845550537109375,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311619162559509,1.0,1.0,0.0,1.0,-1.6099544763565063,1.6099523305892944,2.1145888240425847e-06,1.236941695213318,0.8870663642883301,0.8870663642883301,0.0,67.95182037353516,29.0,11087.345703125,-0.0,424.18646240234375,1.0,283.1499938964844,284.1550598144531,288.9912109375,289.77618408203125,293.1499938964844,293.1499938964844,283.1499938964844,19386.52734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677687883377075,1.0,0.0,0.0,2.64651107788086,2.646523714065552,4.673484284012376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.32421875,0.0,586.92529296875,1895.4371337890625,0.0,417.2964172363281,0.6559791564941406,1.0,0.0,3.0,1.0,0.0
12294780,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737879753112793,0.1881998181343078,0.1708581745624542,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484919428825378,0.1698358058929443,0.1626460552215576,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606778979301453,0.2614269256591797,0.1839466840028762,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016491293907166,0.1384667456150055,0.1330307126045227,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7166565656661987,0.1472083032131195,0.6712799668312073,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172163069248199,1.0,1.0,0.0,1.0,-1.5863953828811646,1.5863933563232422,2.056315224763239e-06,1.2181950807571411,0.8701886534690857,0.8701886534690857,0.0,57.536354064941406,25.0,11057.5478515625,-0.0,383.0348510742188,1.0,283.1499938964844,284.1340026855469,289.1622009277344,289.9503479003906,293.1499938964844,293.1499938964844,283.1499938964844,20919.4296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457027405500412,1.0,0.0,0.0,2.6888647079467773,2.688878059387207,4.824266284231271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.0712890625,0.0,620.5592041015625,1895.4371337890625,0.0,391.13909912109375,0.666774570941925,1.0,0.0,3.0,1.0,0.0
12294840,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737879753112793,0.1881998181343078,0.1708581745624542,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484919428825378,0.1698358058929443,0.1626460552215576,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606778979301453,0.2614269256591797,0.1839466840028762,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016491293907166,0.1384667456150055,0.1330307126045227,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7166565656661987,0.1472083032131195,0.6712799668312073,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172163069248199,1.0,1.0,0.0,1.0,-1.5863953828811646,1.5863933563232422,2.056315224763239e-06,1.2181950807571411,0.8701886534690857,0.8701886534690857,0.0,57.536354064941406,25.0,11057.5478515625,-0.0,383.0348510742188,1.0,283.1499938964844,284.1340026855469,289.1622009277344,289.9503479003906,293.1499938964844,293.1499938964844,283.1499938964844,20919.4296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457027405500412,1.0,0.0,0.0,2.6888647079467773,2.688878059387207,4.824266284231271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.0712890625,0.0,620.5592041015625,1895.4371337890625,0.0,391.13909912109375,0.666774570941925,1.0,0.0,3.0,1.0,0.0
12294900,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7880853414535522,0.1878117024898529,0.1703056246042251,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7613560557365417,0.1692987829446792,0.1619257777929306,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8764784932136536,0.2609671652317047,0.1834708154201507,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141532897949219,0.1378665268421173,0.1322510242462158,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7276158928871155,0.146167442202568,0.6655753254890442,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.6305847167969,1.0,0.3111998736858368,1.0,1.0,0.0,1.0,-1.5765095949172974,1.576507568359375,2.0321572264947463e-06,1.210316777229309,0.8619726896286011,0.8619726896286011,0.0,53.001747131347656,25.0,11038.43359375,-0.0,365.666015625,1.0,283.1499938964844,284.1358337402344,289.2298583984375,290.02398681640625,293.1499938964844,293.1499938964844,283.1499938964844,21237.796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582754969596863,1.0,0.0,0.0,2.675691843032837,2.6757049560546875,4.777112962983665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.102294921875,0.0,614.3509521484375,1895.4371337890625,0.0,394.0929870605469,0.6667247414588928,1.0,0.0,3.0,1.0,0.0
12294960,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029634952545166,0.1874990314245224,0.1698460876941681,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750722765922546,0.168831929564476,0.1612984091043472,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.893094539642334,0.2605732381343841,0.1830608248710632,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.7260105013847351,0.1373358070850372,0.1315631568431854,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7387959361076355,0.1452065259218216,0.6603607535362244,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337585449219,1.0,0.3056206107139587,1.0,1.0,0.0,1.0,-1.5676251649856567,1.5676231384277344,2.0106019746890524e-06,1.2032370567321775,0.8532155752182007,0.8532155752182007,0.0,48.93731689453125,25.0,11031.0361328125,-0.0,350.2609558105469,1.0,283.1499938964844,284.138427734375,289.28289794921875,290.0845947265625,293.1499938964844,293.1499938964844,283.1499938964844,21590.263671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618435800075531,1.0,0.0,0.0,2.6659653186798096,2.66597843170166,4.742445298688837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.54052734375,0.0,610.4439697265625,1895.4371337890625,0.0,402.6595153808594,0.6619970798492432,1.0,0.0,3.0,1.0,0.0
12295020,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280234336853027,0.1870516985654831,0.1691761165857315,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.800163209438324,0.1680575013160705,0.1602900028228759,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247959852218628,0.2599310874938965,0.1824126839637756,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467919588088989,0.1364339590072631,0.1304335445165634,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592356204986572,0.143465369939804,0.6512099504470825,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.65252685546875,1.0,0.2970004677772522,1.0,1.0,0.0,1.0,-1.5524879693984983,1.5524859428405762,1.9742021777346963e-06,1.1911636590957642,0.8363255262374878,0.8363255262374878,0.0,42.85875701904297,25.0,11009.05859375,-0.0,326.63165283203125,1.0,283.1499938964844,284.1601257324219,289.3485717773437,290.1620788574219,293.1499938964844,293.1499938964844,283.1499938964844,21650.583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707084894180298,1.0,0.0,0.0,2.60034728050232,2.600360155105591,4.511864801770571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.91064453125,0.0,572.3863525390625,1895.4371337890625,0.0,424.7551574707031,0.6470406651496887,1.0,0.0,3.0,1.0,0.0
12295080,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280234336853027,0.1870516985654831,0.1691761165857315,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.800163209438324,0.1680575013160705,0.1602900028228759,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247959852218628,0.2599310874938965,0.1824126839637756,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467919588088989,0.1364339590072631,0.1304335445165634,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592356204986572,0.143465369939804,0.6512099504470825,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.65252685546875,1.0,0.2970004677772522,1.0,1.0,0.0,1.0,-1.5524879693984983,1.5524859428405762,1.9742021777346963e-06,1.1911636590957642,0.8363255262374878,0.8363255262374878,0.0,42.85875701904297,25.0,11009.05859375,-0.0,326.63165283203125,1.0,283.1499938964844,284.1601257324219,289.3485717773437,290.1620788574219,293.1499938964844,293.1499938964844,283.1499938964844,21650.583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707084894180298,1.0,0.0,0.0,2.60034728050232,2.600360155105591,4.511864801770571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.91064453125,0.0,572.3863525390625,1895.4371337890625,0.0,424.7551574707031,0.6470406651496887,1.0,0.0,3.0,1.0,0.0
12295140,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496189117431641,0.1867952197790146,0.1687521338462829,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212924599647522,0.1674410849809646,0.1595119833946228,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539586901664734,0.2594310641288757,0.1819228827953338,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658457159996033,0.1356919407844543,0.12953582406044,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777513861656189,0.1419010013341903,0.6432487964630127,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904554903507232,1.0,1.0,0.0,1.0,-1.5398201942443848,1.539818286895752,1.944060841196915e-06,1.181053638458252,0.819667637348175,0.819667637348175,0.0,38.53535079956055,25.0,10988.71875,-0.0,309.1930236816406,1.0,283.1499938964844,284.19464111328125,289.3804931640625,290.19891357421875,293.1499938964844,293.1499938964844,283.1499938964844,21294.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476730614900589,1.0,0.0,0.0,2.5074939727783203,2.5075061321258545,4.19539816221004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.6337890625,0.0,519.2083740234375,1895.4371337890625,0.0,440.4584655761719,0.6255987882614136,1.0,0.0,3.0,1.0,0.0
12295200,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496189117431641,0.1867952197790146,0.1687521338462829,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212924599647522,0.1674410849809646,0.1595119833946228,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539586901664734,0.2594310641288757,0.1819228827953338,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658457159996033,0.1356919407844543,0.12953582406044,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777513861656189,0.1419010013341903,0.6432487964630127,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904554903507232,1.0,1.0,0.0,1.0,-1.5398201942443848,1.539818286895752,1.944060841196915e-06,1.181053638458252,0.819667637348175,0.819667637348175,0.0,38.53535079956055,25.0,10988.71875,-0.0,309.1930236816406,1.0,283.1499938964844,284.19464111328125,289.3804931640625,290.19891357421875,293.1499938964844,293.1499938964844,283.1499938964844,21294.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476730614900589,1.0,0.0,0.0,2.5074939727783203,2.5075061321258545,4.19539816221004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.6337890625,0.0,519.2083740234375,1895.4371337890625,0.0,440.4584655761719,0.6255987882614136,1.0,0.0,3.0,1.0,0.0
12295260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691548109054565,0.1867024451494217,0.1685231924057006,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385331034660339,0.1669474840164184,0.1589024662971496,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761561155319214,0.2590411901473999,0.1815479099750518,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828290462493896,0.1350748986005783,0.1288087218999862,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937188148498535,0.140470489859581,0.6361441612243652,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854196727275848,1.0,1.0,0.0,1.0,-1.5289602279663086,1.5289583206176758,1.9184503798896912e-06,1.172379493713379,0.8033744692802429,0.8033744692802429,0.0,35.405845642089844,25.0,10967.935546875,-0.0,295.9604187011719,1.0,283.1499938964844,284.2394714355469,289.4031066894531,290.2206115722656,293.1499938964844,293.1499938964844,283.1499938964844,20658.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782963097095489,1.0,0.0,0.0,2.397890329360962,2.39790153503418,3.836648261312803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.747802734375,0.0,459.8793640136719,1895.4371337890625,0.0,444.636962890625,0.6031569838523865,1.0,0.0,3.0,1.0,0.0
12295320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691548109054565,0.1867024451494217,0.1685231924057006,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385331034660339,0.1669474840164184,0.1589024662971496,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761561155319214,0.2590411901473999,0.1815479099750518,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828290462493896,0.1350748986005783,0.1288087218999862,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937188148498535,0.140470489859581,0.6361441612243652,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854196727275848,1.0,1.0,0.0,1.0,-1.5289602279663086,1.5289583206176758,1.9184503798896912e-06,1.172379493713379,0.8033744692802429,0.8033744692802429,0.0,35.405845642089844,25.0,10967.935546875,-0.0,295.9604187011719,1.0,283.1499938964844,284.2394714355469,289.4031066894531,290.2206115722656,293.1499938964844,293.1499938964844,283.1499938964844,20658.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782963097095489,1.0,0.0,0.0,2.397890329360962,2.39790153503418,3.836648261312803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.747802734375,0.0,459.8793640136719,1895.4371337890625,0.0,444.636962890625,0.6031569838523865,1.0,0.0,3.0,1.0,0.0
12295380,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862443566322327,0.1867421865463256,0.1684522628784179,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533278703689575,0.166547417640686,0.1584212034940719,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918991923332214,0.2587269842624664,0.1812566816806793,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972395420074463,0.1345552057027816,0.1282129287719726,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067740201950073,0.1391413956880569,0.6296855211257935,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814885377883911,1.0,1.0,0.0,1.0,-1.5194778442382812,1.5194759368896484,1.8962614376505367e-06,1.1648001670837402,0.7874104380607605,0.7874104380607605,0.0,33.118186950683594,25.0,10963.267578125,-0.0,285.7021789550781,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.2471923828125,293.1499938964844,293.1499938964844,283.1499938964844,20357.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770021438598633,1.0,0.0,0.0,2.307952880859375,2.3079633712768555,3.55424361941914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.69384765625,0.0,415.8220825195313,1895.4371337890625,0.0,441.1802978515625,0.5830718278884888,1.0,0.0,3.0,1.0,0.0
12295440,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862443566322327,0.1867421865463256,0.1684522628784179,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533278703689575,0.166547417640686,0.1584212034940719,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918991923332214,0.2587269842624664,0.1812566816806793,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972395420074463,0.1345552057027816,0.1282129287719726,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067740201950073,0.1391413956880569,0.6296855211257935,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814885377883911,1.0,1.0,0.0,1.0,-1.5194778442382812,1.5194759368896484,1.8962614376505367e-06,1.1648001670837402,0.7874104380607605,0.7874104380607605,0.0,33.118186950683594,25.0,10963.267578125,-0.0,285.7021789550781,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.2471923828125,293.1499938964844,293.1499938964844,283.1499938964844,20357.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770021438598633,1.0,0.0,0.0,2.307952880859375,2.3079633712768555,3.55424361941914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.69384765625,0.0,415.8220825195313,1895.4371337890625,0.0,441.1802978515625,0.5830718278884888,1.0,0.0,3.0,1.0,0.0
12295500,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937344551086426,0.1868038028478622,0.1684643328189849,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598222732543945,0.1663751751184463,0.158217504620552,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978115558624268,0.2585900723934173,0.1811239570379257,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033984303474426,0.1343250274658203,0.1279537379741668,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120302557945251,0.1385069042444229,0.6266428232192993,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798420190811157,1.0,1.0,0.0,1.0,-1.51511549949646,1.5151137113571167,1.8861093167288343e-06,1.1613131761550903,0.779787540435791,0.779787540435791,0.0,32.2148323059082,25.0,10962.275390625,-0.0,281.4095153808594,1.0,283.1499938964844,284.3026428222656,289.4497985839844,290.26373291015625,293.1499938964844,293.1499938964844,283.1499938964844,20271.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759239256381988,1.0,0.0,0.0,2.265197992324829,2.2652084827423096,3.423779162403662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.6328125,0.0,396.206787109375,1895.4371337890625,0.0,438.3212585449219,0.5736374855041504,1.0,0.0,3.0,1.0,0.0
12295560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.897422194480896,0.1868869513273239,0.1685156673192978,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8628377914428711,0.1662153005599975,0.1580462306737899,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9970022439956664,0.2586570978164673,0.1784206926822662,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061257004737854,0.1341084837913513,0.1277281194925308,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138858675956726,0.1378863751888275,0.6237597465515137,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.78857421875,1.0,0.2782774269580841,1.0,1.0,0.0,1.0,-1.5080060958862305,1.5080041885375977,1.869711013569031e-06,1.1556979417800903,0.7718123197555542,0.7718123197555542,0.0,31.704957962036133,25.0,10947.5751953125,-0.0,276.9285888671875,1.0,283.1499938964844,284.3225402832031,289.4693603515625,290.2821350097656,293.1499938964844,293.1499938964844,283.1499938964844,20168.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748147130012512,1.0,0.0,0.0,2.2246532440185547,2.224663257598877,3.302311313291284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.845947265625,0.0,378.1200866699219,1895.4371337890625,0.0,435.3996887207031,0.5646848678588867,1.0,0.0,3.0,1.0,0.0
