time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295620,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040621519088744,0.1871188879013061,0.1686788350343704,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.868181586265564,0.1659372597932815,0.1577443331480026,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950324296951294,0.2598540186882019,0.1734121739864349,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107765913009644,0.1337215006351471,0.1273216009140014,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168912529945374,0.1367026567459106,0.6182394027709961,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754429578781128,1.0,1.0,0.0,1.0,-1.494699001312256,1.4946972131729126,1.8391054936728324e-06,1.1450344324111938,0.7565454840660095,0.7565454840660095,0.0,30.815656661987305,25.0,10914.09375,-0.0,268.8166809082031,1.0,283.1499938964844,284.3618469238281,289.5101318359375,290.3199768066406,293.1499938964844,293.1499938964844,283.1499938964844,20045.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726274609565735,1.0,0.0,0.0,2.1454153060913086,2.1454248428344727,3.071256458042626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.165771484375,0.0,344.8058776855469,1895.4371337890625,0.0,429.6965026855469,0.5473780035972595,1.0,0.0,3.0,1.0,0.0
12295680,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040621519088744,0.1871188879013061,0.1686788350343704,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.868181586265564,0.1659372597932815,0.1577443331480026,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950324296951294,0.2598540186882019,0.1734121739864349,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107765913009644,0.1337215006351471,0.1273216009140014,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168912529945374,0.1367026567459106,0.6182394027709961,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754429578781128,1.0,1.0,0.0,1.0,-1.494699001312256,1.4946972131729126,1.8391054936728324e-06,1.1450344324111938,0.7565454840660095,0.7565454840660095,0.0,30.815656661987305,25.0,10914.09375,-0.0,268.8166809082031,1.0,283.1499938964844,284.3618469238281,289.5101318359375,290.3199768066406,293.1499938964844,293.1499938964844,283.1499938964844,20045.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726274609565735,1.0,0.0,0.0,2.1454153060913086,2.1454248428344727,3.071256458042626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.165771484375,0.0,344.8058776855469,1895.4371337890625,0.0,429.6965026855469,0.5473780035972595,1.0,0.0,3.0,1.0,0.0
12295740,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105595946311952,0.187452808022499,0.1689337939023971,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730981349945068,0.1657234579324722,0.1575048416852951,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935758709907532,0.2616380751132965,0.1692778170108795,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148889541625977,0.133403018116951,0.126982033252716,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194713592529297,0.1356048285961151,0.6131154894828796,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729844450950622,1.0,1.0,0.0,1.0,-1.4832056760787964,1.4832038879394531,1.8129461523130883e-06,1.1358355283737185,0.7417175769805908,0.7417175769805908,0.0,30.05106735229492,25.0,10889.2431640625,-0.0,261.92095947265625,1.0,283.1499938964844,284.4034729003906,289.5518798828125,290.3595886230469,293.1499938964844,293.1499938964844,283.1499938964844,19955.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470694363117218,1.0,0.0,0.0,2.0690722465515137,2.069081544876098,2.856568812603655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.56689453125,0.0,314.8516540527344,1895.4371337890625,0.0,424.7190551757813,0.5308499336242676,1.0,0.0,3.0,1.0,0.0
12295800,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105595946311952,0.187452808022499,0.1689337939023971,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730981349945068,0.1657234579324722,0.1575048416852951,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935758709907532,0.2616380751132965,0.1692778170108795,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148889541625977,0.133403018116951,0.126982033252716,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194713592529297,0.1356048285961151,0.6131154894828796,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729844450950622,1.0,1.0,0.0,1.0,-1.4832056760787964,1.4832038879394531,1.8129461523130883e-06,1.1358355283737185,0.7417175769805908,0.7417175769805908,0.0,30.05106735229492,25.0,10889.2431640625,-0.0,261.92095947265625,1.0,283.1499938964844,284.4034729003906,289.5518798828125,290.3595886230469,293.1499938964844,293.1499938964844,283.1499938964844,19955.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470694363117218,1.0,0.0,0.0,2.0690722465515137,2.069081544876098,2.856568812603655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.56689453125,0.0,314.8516540527344,1895.4371337890625,0.0,424.7190551757813,0.5308499336242676,1.0,0.0,3.0,1.0,0.0
12295860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167693257331848,0.1878939270973205,0.1692875176668167,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.877484142780304,0.1655774116516113,0.1573322862386703,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921388626098632,0.2636818289756775,0.1656715124845504,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184577226638794,0.1331551820039749,0.1267124563455581,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215669393539429,0.1345889121294021,0.6083816289901733,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708410918712616,1.0,1.0,0.0,1.0,-1.4730863571166992,1.473084568977356,1.7901061255543027e-06,1.1277272701263428,0.7273870706558228,0.7273870706558228,0.0,29.40228843688965,28.0,10869.541015625,-0.0,255.99302673339844,1.0,283.1499938964844,284.447265625,289.5936584472656,290.3998718261719,293.1499938964844,293.1499938964844,283.1499938964844,19878.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469164103269577,1.0,0.0,0.0,1.9951636791229248,1.995172500610352,2.6561369281807856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.6845703125,0.0,287.7128295898437,1895.4371337890625,0.0,420.820068359375,0.5149750113487244,1.0,0.0,3.0,1.0,0.0
12295920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167693257331848,0.1878939270973205,0.1692875176668167,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.877484142780304,0.1655774116516113,0.1573322862386703,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921388626098632,0.2636818289756775,0.1656715124845504,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184577226638794,0.1331551820039749,0.1267124563455581,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215669393539429,0.1345889121294021,0.6083816289901733,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708410918712616,1.0,1.0,0.0,1.0,-1.4730863571166992,1.473084568977356,1.7901061255543027e-06,1.1277272701263428,0.7273870706558228,0.7273870706558228,0.0,29.40228843688965,28.0,10869.541015625,-0.0,255.99302673339844,1.0,283.1499938964844,284.447265625,289.5936584472656,290.3998718261719,293.1499938964844,293.1499938964844,283.1499938964844,19878.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469164103269577,1.0,0.0,0.0,1.9951636791229248,1.995172500610352,2.6561369281807856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.6845703125,0.0,287.7128295898437,1895.4371337890625,0.0,420.820068359375,0.5149750113487244,1.0,0.0,3.0,1.0,0.0
12295980,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176387786865234,0.1884491443634033,0.1697589606046676,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772289752960205,0.1655052751302719,0.1572461575269699,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921683073043824,0.2654595375061035,0.1657418012619018,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180090188980103,0.1329829841852188,0.1265313774347305,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196685910224915,0.1336503475904464,0.6040897369384766,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702217400074005,1.0,1.0,0.0,1.0,-1.4682598114013672,1.468258023262024,1.7792153812479228e-06,1.1237987279891968,0.7136525511741638,0.7136525511741638,0.0,29.32184791564941,31.0,10877.0400390625,-0.0,253.7645263671875,1.0,283.1499938964844,284.4955749511719,289.63494873046875,290.4408874511719,293.1499938964844,293.1499938964844,283.1499938964844,19799.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680644571781158,1.0,0.0,0.0,1.9237867593765257,1.923795223236084,2.469489857048757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.60888671875,0.0,263.1236267089844,1895.4371337890625,0.0,418.0405883789063,0.4997475445270538,1.0,0.0,3.0,1.0,0.0
12296040,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176387786865234,0.1884491443634033,0.1697589606046676,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772289752960205,0.1655052751302719,0.1572461575269699,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921683073043824,0.2654595375061035,0.1657418012619018,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180090188980103,0.1329829841852188,0.1265313774347305,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196685910224915,0.1336503475904464,0.6040897369384766,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702217400074005,1.0,1.0,0.0,1.0,-1.4682598114013672,1.468258023262024,1.7792153812479228e-06,1.1237987279891968,0.7136525511741638,0.7136525511741638,0.0,29.32184791564941,31.0,10877.0400390625,-0.0,253.7645263671875,1.0,283.1499938964844,284.4955749511719,289.63494873046875,290.4408874511719,293.1499938964844,293.1499938964844,283.1499938964844,19799.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680644571781158,1.0,0.0,0.0,1.9237867593765257,1.923795223236084,2.469489857048757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.60888671875,0.0,263.1236267089844,1895.4371337890625,0.0,418.0405883789063,0.4997475445270538,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161297678947448,0.1887709200382232,0.170040413737297,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754433393478394,0.1654973924160003,0.1572364121675491,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927237629890442,0.2659726738929748,0.1670925021171569,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163536190986633,0.1329250931739807,0.1264743655920028,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172775506973267,0.1332029700279235,0.6020856499671936,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703916132450104,1.0,1.0,0.0,1.0,-1.467732071876526,1.4677302837371826,1.7780031384972972e-06,1.1233457326889038,0.7072349786758423,0.7072349786758423,0.0,29.483304977416992,31.0,10891.1396484375,-0.0,253.9470367431641,1.0,283.1499938964844,284.52197265625,289.6557922363281,290.4623413085937,293.1499938964844,293.1499938964844,283.1499938964844,19774.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677619636058807,1.0,0.0,0.0,1.88872230052948,1.888730525970459,2.380288464109981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.107421875,0.0,251.6669158935547,1895.4371337890625,0.0,417.2792663574219,0.4923341572284698,1.0,0.0,3.0,1.0,0.0
12296160,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135525822639464,0.1891226023435592,0.170352503657341,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8727359771728516,0.1655084490776062,0.1572485715150833,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935415983200072,0.2661858797073364,0.1691875457763672,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138750195503235,0.1328859329223632,0.1264391541481018,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.814041018486023,0.1327660679817199,0.6001539826393127,284.9749450683594,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.270849347114563,1.0,1.0,0.0,1.0,-1.4682741165161133,1.46827232837677,1.7791820710044703e-06,1.1237467527389526,0.700646162033081,0.700646162033081,0.0,29.763296127319336,25.0,10912.5361328125,-0.0,254.8739776611328,1.0,283.1499938964844,284.54913330078125,289.6768493652344,290.484619140625,293.1499938964844,293.1499938964844,283.1499938964844,19710.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676805734634399,1.0,0.0,0.0,1.8554611206054688,1.8554691076278689,2.2971909174884786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.665771484375,0.0,240.9859313964844,1895.4371337890625,0.0,417.0746154785156,0.4852557778358459,1.0,0.0,3.0,1.0,0.0
12296220,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201891422271729,0.1898926645517349,0.1710068583488464,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772473931312561,0.1655677109956741,0.1572756171226501,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.992180109024048,0.2668773531913757,0.1657701581716537,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176496624946594,0.1328449994325637,0.1263711750507354,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.816240131855011,0.1319077759981155,0.5961933135986328,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687586545944214,1.0,1.0,0.0,1.0,-1.4601606130599976,1.4601589441299438,1.7611544080864403e-06,1.1173206567764282,0.6883220672607422,0.6883220672607422,0.0,29.17892837524414,28.0,10903.0654296875,-0.0,250.0326538085937,1.0,283.1499938964844,284.5997619628906,289.7177124023437,290.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,19613.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680436551570892,1.0,0.0,0.0,1.7905420064926147,1.7905497550964355,2.1392544624632137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.96875,0.0,221.1837310791016,1895.4371337890625,0.0,417.98822021484375,0.4715698659420013,1.0,0.0,3.0,1.0,0.0
12296280,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201891422271729,0.1898926645517349,0.1710068583488464,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772473931312561,0.1655677109956741,0.1572756171226501,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.992180109024048,0.2668773531913757,0.1657701581716537,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176496624946594,0.1328449994325637,0.1263711750507354,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.816240131855011,0.1319077759981155,0.5961933135986328,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687586545944214,1.0,1.0,0.0,1.0,-1.4601606130599976,1.4601589441299438,1.7611544080864403e-06,1.1173206567764282,0.6883220672607422,0.6883220672607422,0.0,29.17892837524414,28.0,10903.0654296875,-0.0,250.0326538085937,1.0,283.1499938964844,284.5997619628906,289.7177124023437,290.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,19613.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680436551570892,1.0,0.0,0.0,1.7905420064926147,1.7905497550964355,2.1392544624632137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.96875,0.0,221.1837310791016,1895.4371337890625,0.0,417.98822021484375,0.4715698659420013,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.922470211982727,0.1907602995634079,0.1717585325241089,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780257105827332,0.1656896024942398,0.1573720276355743,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883608818054,0.2684754431247711,0.1653158217668533,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181734085083008,0.1328691989183426,0.1263748407363891,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151653409004211,0.13111612200737,0.5925440192222595,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682796418666839,1.0,1.0,0.0,1.0,-1.4562509059906006,1.456249117851257,1.7523695987620158e-06,1.114086389541626,0.6766661405563354,0.6766661405563354,0.0,29.04886245727539,31.0,10907.896484375,-0.0,248.0943603515625,1.0,283.1499938964844,284.65087890625,289.7535705566406,290.5637512207031,293.1499938964844,293.1499938964844,283.1499938964844,19513.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682183265686035,1.0,0.0,0.0,1.729098200798035,1.7291055917739868,1.994953180428638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.0126953125,0.0,203.52008056640625,1895.4371337890625,0.0,418.4284057617188,0.4587067067623138,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.922470211982727,0.1907602995634079,0.1717585325241089,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780257105827332,0.1656896024942398,0.1573720276355743,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883608818054,0.2684754431247711,0.1653158217668533,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181734085083008,0.1328691989183426,0.1263748407363891,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151653409004211,0.13111612200737,0.5925440192222595,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682796418666839,1.0,1.0,0.0,1.0,-1.4562509059906006,1.456249117851257,1.7523695987620158e-06,1.114086389541626,0.6766661405563354,0.6766661405563354,0.0,29.04886245727539,31.0,10907.896484375,-0.0,248.0943603515625,1.0,283.1499938964844,284.65087890625,289.7535705566406,290.5637512207031,293.1499938964844,293.1499938964844,283.1499938964844,19513.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682183265686035,1.0,0.0,0.0,1.729098200798035,1.7291055917739868,1.994953180428638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.0126953125,0.0,203.52008056640625,1895.4371337890625,0.0,418.4284057617188,0.4587067067623138,1.0,0.0,3.0,1.0,0.0
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193686842918396,0.1917673200368881,0.172638714313507,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742673993110657,0.1658816486597061,0.1575518101453781,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932586550712584,0.2693512141704559,0.1684475839138031,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.814773678779602,0.1329615414142608,0.1264613717794418,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100810647010803,0.1303849965333938,0.5892791748046875,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.2690455019474029,1.0,1.0,0.0,1.0,-1.4574652910232544,1.457463622093201,1.754981894919183e-06,1.1149799823760986,0.6658686399459839,0.6658686399459839,0.0,29.468950271606445,34.0,10945.025390625,-0.0,249.6378631591797,1.0,283.1499938964844,284.7071228027344,289.7892150878906,290.6012878417969,293.1499938964844,293.1499938964844,283.1499938964844,19400.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682741165161133,1.0,0.0,0.0,1.67179536819458,1.6718024015426636,1.8649174648999178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.40625,0.0,187.9227752685547,1895.4371337890625,0.0,418.569091796875,0.4467698037624359,1.0,0.0,3.0,1.0,0.0
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193686842918396,0.1917673200368881,0.172638714313507,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742673993110657,0.1658816486597061,0.1575518101453781,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932586550712584,0.2693512141704559,0.1684475839138031,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.814773678779602,0.1329615414142608,0.1264613717794418,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100810647010803,0.1303849965333938,0.5892791748046875,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.2690455019474029,1.0,1.0,0.0,1.0,-1.4574652910232544,1.457463622093201,1.754981894919183e-06,1.1149799823760986,0.6658686399459839,0.6658686399459839,0.0,29.468950271606445,34.0,10945.025390625,-0.0,249.6378631591797,1.0,283.1499938964844,284.7071228027344,289.7892150878906,290.6012878417969,293.1499938964844,293.1499938964844,283.1499938964844,19400.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682741165161133,1.0,0.0,0.0,1.67179536819458,1.6718024015426636,1.8649174648999178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.40625,0.0,187.9227752685547,1895.4371337890625,0.0,418.569091796875,0.4467698037624359,1.0,0.0,3.0,1.0,0.0
12296580,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126577973365784,0.1929880082607269,0.1737112998962402,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673245310783386,0.1661474108695984,0.1578151434659958,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952793717384338,0.2691543698310852,0.1741763055324554,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084020614624023,0.1331203728914261,0.1266257762908935,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017650842666626,0.1296911686658859,0.586273729801178,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708556056022644,1.0,1.0,0.0,1.0,-1.462533950805664,1.4625321626663208,1.7661579931882445e-06,1.1189491748809814,0.6559900045394897,0.6559900045394897,0.0,30.32356834411621,25.0,11005.4951171875,-0.0,253.8685913085937,1.0,283.1499938964844,284.7663269042969,289.8265380859375,290.6422424316406,293.1499938964844,293.1499938964844,283.1499938964844,19278.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687927663326263,1.0,0.0,0.0,1.6191054582595823,1.6191123723983765,1.7492170911737048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.3359375,0.0,174.29925537109375,1895.4371337890625,0.0,419.8794555664063,0.4358414709568023,1.0,0.0,3.0,1.0,0.0
12296640,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126577973365784,0.1929880082607269,0.1737112998962402,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673245310783386,0.1661474108695984,0.1578151434659958,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952793717384338,0.2691543698310852,0.1741763055324554,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084020614624023,0.1331203728914261,0.1266257762908935,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017650842666626,0.1296911686658859,0.586273729801178,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708556056022644,1.0,1.0,0.0,1.0,-1.462533950805664,1.4625321626663208,1.7661579931882445e-06,1.1189491748809814,0.6559900045394897,0.6559900045394897,0.0,30.32356834411621,25.0,11005.4951171875,-0.0,253.8685913085937,1.0,283.1499938964844,284.7663269042969,289.8265380859375,290.6422424316406,293.1499938964844,293.1499938964844,283.1499938964844,19278.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687927663326263,1.0,0.0,0.0,1.6191054582595823,1.6191123723983765,1.7492170911737048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.3359375,0.0,174.29925537109375,1895.4371337890625,0.0,419.8794555664063,0.4358414709568023,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150698781013488,0.1936600059270858,0.1742949187755584,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.8686249256134033,0.1662996560335159,0.1579501330852508,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950156807899476,0.2689256966114044,0.173362135887146,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8095495104789734,0.133216381072998,0.1267084330320358,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.802028238773346,0.1293476372957229,0.5847132205963135,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.1648254394531,285.1917724609375,1.0,0.2701433897018432,1.0,1.0,0.0,1.0,-1.4606525897979736,1.4606508016586304,1.7620350263314322e-06,1.1175060272216797,0.6515322327613831,0.6515322327613831,0.0,30.17943572998047,25.0,11014.228515625,-0.0,252.7241058349609,1.0,283.1499938964844,284.7943420410156,289.845458984375,290.6632385253906,293.1499938964844,293.1499938964844,283.1499938964844,19230.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693390429019928,1.0,0.0,0.0,1.594145894050598,1.5941526889801023,1.6957019965957445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.179931640625,0.0,168.13177490234375,1895.4371337890625,0.0,421.2639770507813,0.4307166337966919,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221781492233276,0.1943543404340744,0.1748891025781631,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8737552762031555,0.1664606928825378,0.1580784171819687,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936946034431458,0.2693235278129577,0.1695955246686935,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141142129898071,0.133320927619934,0.1267834156751632,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058573007583618,0.1290115565061569,0.5830926895141602,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685403823852539,1.0,1.0,0.0,1.0,-1.4551453590393066,1.455143690109253,1.7498333590992845e-06,1.1131155490875244,0.6469182372093201,0.6469182372093201,0.0,29.57680320739746,28.0,11000.12890625,-0.0,248.9451904296875,1.0,283.1499938964844,284.81744384765625,289.8632507324219,290.6821594238281,293.1499938964844,293.1499938964844,283.1499938964844,19158.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699321091175079,1.0,0.0,0.0,1.5711177587509155,1.5711244344711304,1.6470656305500597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.549072265625,0.0,162.49411010742188,1895.4371337890625,0.0,422.7723693847656,0.4259422421455383,1.0,0.0,3.0,1.0,0.0
12296820,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.927656888961792,0.1958109438419342,0.176164835691452,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8767082691192627,0.1668241322040558,0.1583987772464752,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930039644241332,0.271112710237503,0.1677957475185394,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166198134422302,0.1335720419883728,0.1269977837800979,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066790103912354,0.1284011751413345,0.5802156925201416,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679547667503357,1.0,1.0,0.0,1.0,-1.451697826385498,1.4516960382461548,1.7420671838408452e-06,1.1102135181427002,0.6385558843612671,0.6385558843612671,0.0,29.27776336669922,31.0,11005.9423828125,-0.0,246.7875823974609,1.0,283.1499938964844,284.8650207519531,289.8940734863281,290.7138061523437,293.1499938964844,293.1499938964844,283.1499938964844,19046.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705823361873626,1.0,0.0,0.0,1.5273041725158691,1.5273106098175049,1.5564833688586077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.565185546875,0.0,152.22474670410156,1895.4371337890625,0.0,424.4324035644531,0.4169722497463226,1.0,0.0,3.0,1.0,0.0
12296880,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.927656888961792,0.1958109438419342,0.176164835691452,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8767082691192627,0.1668241322040558,0.1583987772464752,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930039644241332,0.271112710237503,0.1677957475185394,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166198134422302,0.1335720419883728,0.1269977837800979,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066790103912354,0.1284011751413345,0.5802156925201416,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679547667503357,1.0,1.0,0.0,1.0,-1.451697826385498,1.4516960382461548,1.7420671838408452e-06,1.1102135181427002,0.6385558843612671,0.6385558843612671,0.0,29.27776336669922,31.0,11005.9423828125,-0.0,246.7875823974609,1.0,283.1499938964844,284.8650207519531,289.8940734863281,290.7138061523437,293.1499938964844,293.1499938964844,283.1499938964844,19046.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705823361873626,1.0,0.0,0.0,1.5273041725158691,1.5273106098175049,1.5564833688586077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.565185546875,0.0,152.22474670410156,1895.4371337890625,0.0,424.4324035644531,0.4169722497463226,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272394180297852,0.1973691433668136,0.1775481104850769,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747857213020325,0.1672470271587371,0.1587940007448196,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937809705734252,0.2724191844463348,0.1698279827833175,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148754835128784,0.1338791698217392,0.1272848546504974,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030451536178589,0.1278561651706695,0.5777561068534851,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686699330806732,1.0,1.0,0.0,1.0,-1.4536621570587158,1.4536603689193726,1.7462979258198177e-06,1.1116787195205688,0.6311235427856445,0.6311235427856445,0.0,29.57510757446289,34.0,11048.5927734375,-0.0,248.33084106445312,1.0,283.1499938964844,284.9166564941406,289.9249572753906,290.7468566894531,293.1499938964844,293.1499938964844,283.1499938964844,18931.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708523154258728,1.0,0.0,0.0,1.488110065460205,1.4881163835525513,1.477622646461896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.005126953125,0.0,143.39422607421875,1895.4371337890625,0.0,425.12353515625,0.4089685082435608,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272394180297852,0.1973691433668136,0.1775481104850769,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747857213020325,0.1672470271587371,0.1587940007448196,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937809705734252,0.2724191844463348,0.1698279827833175,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148754835128784,0.1338791698217392,0.1272848546504974,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030451536178589,0.1278561651706695,0.5777561068534851,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686699330806732,1.0,1.0,0.0,1.0,-1.4536621570587158,1.4536603689193726,1.7462979258198177e-06,1.1116787195205688,0.6311235427856445,0.6311235427856445,0.0,29.57510757446289,34.0,11048.5927734375,-0.0,248.33084106445312,1.0,283.1499938964844,284.9166564941406,289.9249572753906,290.7468566894531,293.1499938964844,293.1499938964844,283.1499938964844,18931.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708523154258728,1.0,0.0,0.0,1.488110065460205,1.4881163835525513,1.477622646461896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.005126953125,0.0,143.39422607421875,1895.4371337890625,0.0,425.12353515625,0.4089685082435608,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225119948387146,0.1990260183811187,0.1790359616279602,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693417310714722,0.1677292436361313,0.1592611223459243,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954342246055604,0.2727370262145996,0.1746658235788345,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099542856216431,0.1342406272888183,0.1276393830776214,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961136698722839,0.1273462176322937,0.5755598545074463,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704770267009735,1.0,1.0,0.0,1.0,-1.459604024887085,1.4596022367477417,1.759345877871965e-06,1.1163159608840942,0.6246547102928162,0.6246547102928162,0.0,30.331748962402344,25.0,11117.607421875,-0.0,252.66737365722656,1.0,283.1499938964844,284.9696960449219,289.9583740234375,290.7843933105469,293.1499938964844,293.1499938964844,283.1499938964844,18813.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715376496315002,1.0,0.0,0.0,1.4536961317062378,1.4537023305892944,1.4100702117048058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.189208984375,0.0,135.90318298339844,1895.4371337890625,0.0,426.8831787109375,0.4019472599029541,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225119948387146,0.1990260183811187,0.1790359616279602,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693417310714722,0.1677292436361313,0.1592611223459243,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954342246055604,0.2727370262145996,0.1746658235788345,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099542856216431,0.1342406272888183,0.1276393830776214,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961136698722839,0.1273462176322937,0.5755598545074463,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704770267009735,1.0,1.0,0.0,1.0,-1.459604024887085,1.4596022367477417,1.759345877871965e-06,1.1163159608840942,0.6246547102928162,0.6246547102928162,0.0,30.331748962402344,25.0,11117.607421875,-0.0,252.66737365722656,1.0,283.1499938964844,284.9696960449219,289.9583740234375,290.7843933105469,293.1499938964844,293.1499938964844,283.1499938964844,18813.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715376496315002,1.0,0.0,0.0,1.4536961317062378,1.4537023305892944,1.4100702117048058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.189208984375,0.0,135.90318298339844,1895.4371337890625,0.0,426.8831787109375,0.4019472599029541,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339451193809508,0.2007457613945007,0.1805412918329239,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.877034068107605,0.1682429015636444,0.1597141474485397,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936290979385376,0.2734023034572601,0.1694203168153762,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.816748321056366,0.1346301287412643,0.1279756426811218,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013424873352051,0.1268396228551864,0.5731527805328369,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681988477706909,1.0,1.0,0.0,1.0,-1.453182339668274,1.4531806707382202,1.7451600342610618e-06,1.1112184524536133,0.6190005540847778,0.6190005540847778,0.0,29.51129913330078,28.0,11124.416015625,-0.0,247.97401428222656,1.0,283.1499938964844,285.0123291015625,289.9919128417969,290.8219909667969,293.1499938964844,293.1499938964844,283.1499938964844,18704.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729601144790649,1.0,0.0,0.0,1.4238407611846924,1.4238468408584597,1.3527460396289825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.4599609375,0.0,129.61361694335938,1895.4371337890625,0.0,430.5589904785156,0.3958703279495239,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339451193809508,0.2007457613945007,0.1805412918329239,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.877034068107605,0.1682429015636444,0.1597141474485397,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936290979385376,0.2734023034572601,0.1694203168153762,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.816748321056366,0.1346301287412643,0.1279756426811218,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013424873352051,0.1268396228551864,0.5731527805328369,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681988477706909,1.0,1.0,0.0,1.0,-1.453182339668274,1.4531806707382202,1.7451600342610618e-06,1.1112184524536133,0.6190005540847778,0.6190005540847778,0.0,29.51129913330078,28.0,11124.416015625,-0.0,247.97401428222656,1.0,283.1499938964844,285.0123291015625,289.9919128417969,290.8219909667969,293.1499938964844,293.1499938964844,283.1499938964844,18704.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729601144790649,1.0,0.0,0.0,1.4238407611846924,1.4238468408584597,1.3527460396289825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.4599609375,0.0,129.61361694335938,1895.4371337890625,0.0,430.5589904785156,0.3958703279495239,1.0,0.0,3.0,1.0,0.0
12297300,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.9384494423866272,0.201622873544693,0.1813123971223831,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799275159835815,0.1685108691453933,0.1599531173706054,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929117560386658,0.2745331525802612,0.1675628572702407,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192293047904968,0.1348369717597961,0.1281565725803375,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030493259429932,0.1266049444675445,0.5720139145851135,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677602171897888,1.0,1.0,0.0,1.0,-1.4510093927383425,1.4510077238082886,1.7402472849425976e-06,1.109365940093994,0.6165162920951843,0.6165162920951843,0.0,29.22882843017578,28.0,11126.134765625,-0.0,246.38417053222656,1.0,283.1499938964844,285.02996826171875,290.0062866210937,290.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,18667.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735955893993377,1.0,0.0,0.0,1.4099324941635132,1.4099384546279907,1.326447574001577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.19677734375,0.0,126.79781341552734,1895.4371337890625,0.0,432.2114868164063,0.3930912911891937,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407879114151,0.2025177925825119,0.182104080915451,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.881047785282135,0.168788880109787,0.1602084636688232,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927173256874084,0.2756493985652923,0.1670770943164825,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8201766610145569,0.1350536048412323,0.1283542364835739,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031439781188965,0.1263864338397979,0.5709863901138306,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4170837402344,1.0,0.267674058675766,1.0,1.0,0.0,1.0,-1.450685739517212,1.4506840705871582,1.739463073135994e-06,1.1090375185012815,0.6140339970588684,0.6140339970588684,0.0,29.159183502197266,31.0,11143.5341796875,-0.0,246.0797271728516,1.0,283.1499938964844,285.0491943359375,290.01971435546875,290.85174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18608.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474071055650711,1.0,0.0,0.0,1.3977819681167605,1.3977878093719482,1.3036837742674834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.112060546875,0.0,124.29692840576172,1895.4371337890625,0.0,433.45208740234375,0.3905970752239227,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414713978767396,0.2043704986572265,0.1837532669305801,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799516558647156,0.1693788468837738,0.1607628017663955,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933514595031738,0.2773925960063934,0.1686886548995971,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192217350006104,0.1355178654193878,0.1287911534309387,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003156185150146,0.1259833574295044,0.5691697597503662,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.268467366695404,1.0,1.0,0.0,1.0,-1.4536069631576538,1.4536051750183103,1.7457600733905565e-06,1.1112254858016968,0.6099696755409241,0.6099696755409241,0.0,29.415985107421875,34.0,11201.0849609375,-0.0,247.91456604003903,1.0,283.1499938964844,285.0892639160156,290.0472412109375,290.8826599121094,293.1499938964844,293.1499938964844,283.1499938964844,18511.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749181568622589,1.0,0.0,0.0,1.375846266746521,1.3758519887924194,1.263086772951283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.8154296875,0.0,119.89728546142578,1895.4371337890625,0.0,435.67132568359375,0.3861328363418579,1.0,0.0,3.0,1.0,0.0
