time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414713978767396,0.2043704986572265,0.1837532669305801,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799516558647156,0.1693788468837738,0.1607628017663955,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933514595031738,0.2773925960063934,0.1686886548995971,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192217350006104,0.1355178654193878,0.1287911534309387,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003156185150146,0.1259833574295044,0.5691697597503662,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.268467366695404,1.0,1.0,0.0,1.0,-1.4536069631576538,1.4536051750183103,1.7457600733905565e-06,1.1112254858016968,0.6099696755409241,0.6099696755409241,0.0,29.415985107421875,34.0,11201.0849609375,-0.0,247.91456604003903,1.0,283.1499938964844,285.0892639160156,290.0472412109375,290.8826599121094,293.1499938964844,293.1499938964844,283.1499938964844,18511.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749181568622589,1.0,0.0,0.0,1.375846266746521,1.3758519887924194,1.263086772951283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.8154296875,0.0,119.89728546142578,1895.4371337890625,0.0,435.67132568359375,0.3861328363418579,1.0,0.0,3.0,1.0,0.0
12297540,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9376159906387328,0.2063041776418686,0.1854913085699081,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750921487808228,0.1700141131877899,0.1613759398460388,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949729442596436,0.2781181633472442,0.1732324510812759,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149998784065247,0.1360223293304443,0.1292823702096939,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940309047698975,0.1256002932786941,0.5675510764122009,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.270367681980133,1.0,1.0,0.0,1.0,-1.4605289697647097,1.4605271816253662,1.7609352198633133e-06,1.1166000366210938,0.6068255305290222,0.6068255305290222,0.0,30.141338348388672,37.0,11286.5966796875,-0.0,252.57937622070312,1.0,283.1499938964844,285.12969970703125,290.07696533203125,290.9178771972656,293.1499938964844,293.1499938964844,283.1499938964844,18415.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762447774410248,1.0,0.0,0.0,1.3580752611160278,1.3580809831619265,1.2306686869578698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.775634765625,0.0,116.3646469116211,1895.4371337890625,0.0,439.1700439453125,0.3824787139892578,1.0,0.0,3.0,1.0,0.0
12297600,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9376159906387328,0.2063041776418686,0.1854913085699081,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750921487808228,0.1700141131877899,0.1613759398460388,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949729442596436,0.2781181633472442,0.1732324510812759,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149998784065247,0.1360223293304443,0.1292823702096939,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940309047698975,0.1256002932786941,0.5675510764122009,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.270367681980133,1.0,1.0,0.0,1.0,-1.4605289697647097,1.4605271816253662,1.7609352198633133e-06,1.1166000366210938,0.6068255305290222,0.6068255305290222,0.0,30.141338348388672,37.0,11286.5966796875,-0.0,252.57937622070312,1.0,283.1499938964844,285.12969970703125,290.07696533203125,290.9178771972656,293.1499938964844,293.1499938964844,283.1499938964844,18415.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762447774410248,1.0,0.0,0.0,1.3580752611160278,1.3580809831619265,1.2306686869578698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.775634765625,0.0,116.3646469116211,1895.4371337890625,0.0,439.1700439453125,0.3824787139892578,1.0,0.0,3.0,1.0,0.0
12297660,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315162301063538,0.208634465932846,0.187482014298439,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685672879219055,0.1710321903228759,0.1622336357831955,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.99678635597229,0.2780754864215851,0.1793859750032425,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092283010482788,0.1369066387414932,0.1300143301486969,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862725257873535,0.125564619898796,0.5669321417808533,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732045948505401,1.0,1.0,0.0,1.0,-1.4714689254760742,1.471467137336731,1.7851626807896537e-06,1.1251611709594729,0.6046327352523804,0.6046327352523804,0.0,31.20247840881348,25.0,11400.0712890625,-0.0,259.8222351074219,1.0,283.1499938964844,285.1697998046875,290.1080017089844,290.9566955566406,293.1499938964844,293.1499938964844,283.1499938964844,18318.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785128831863403,1.0,0.0,0.0,1.3445059061050415,1.3445115089416504,1.206198589898122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.888427734375,0.0,113.65544891357422,1895.4371337890625,0.0,445.2181091308594,0.3796323537826538,1.0,0.0,3.0,1.0,0.0
12297720,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315162301063538,0.208634465932846,0.187482014298439,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685672879219055,0.1710321903228759,0.1622336357831955,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.99678635597229,0.2780754864215851,0.1793859750032425,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092283010482788,0.1369066387414932,0.1300143301486969,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862725257873535,0.125564619898796,0.5669321417808533,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732045948505401,1.0,1.0,0.0,1.0,-1.4714689254760742,1.471467137336731,1.7851626807896537e-06,1.1251611709594729,0.6046327352523804,0.6046327352523804,0.0,31.20247840881348,25.0,11400.0712890625,-0.0,259.8222351074219,1.0,283.1499938964844,285.1697998046875,290.1080017089844,290.9566955566406,293.1499938964844,293.1499938964844,283.1499938964844,18318.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785128831863403,1.0,0.0,0.0,1.3445059061050415,1.3445115089416504,1.206198589898122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.888427734375,0.0,113.65544891357422,1895.4371337890625,0.0,445.2181091308594,0.3796323537826538,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501227140426636,0.2114309966564178,0.1898589432239532,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825785517692566,0.1725602149963379,0.1635262072086334,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940506219863892,0.2795934379100799,0.1705647110939026,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218233585357666,0.1383079141378402,0.1311853528022766,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.797635555267334,0.1260418146848678,0.568324625492096,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706958651542663,1.0,1.0,0.0,1.0,-1.4683743715286257,1.4683725833892822,1.778239607119758e-06,1.1226928234100342,0.6032160520553589,0.6032160520553589,0.0,29.92059326171875,43.0,11445.8232421875,-0.0,255.30796813964844,1.0,283.1499938964844,285.1971130371094,290.13775634765625,290.9942321777344,293.1499938964844,293.1499938964844,283.1499938964844,18230.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481654942035675,1.0,0.0,0.0,1.3348628282546997,1.3348684310913086,1.1889586204461013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.794677734375,0.0,111.70287322998048,1895.4371337890625,0.0,453.7371826171875,0.3775517642498016,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501227140426636,0.2114309966564178,0.1898589432239532,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825785517692566,0.1725602149963379,0.1635262072086334,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940506219863892,0.2795934379100799,0.1705647110939026,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218233585357666,0.1383079141378402,0.1311853528022766,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.797635555267334,0.1260418146848678,0.568324625492096,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706958651542663,1.0,1.0,0.0,1.0,-1.4683743715286257,1.4683725833892822,1.778239607119758e-06,1.1226928234100342,0.6032160520553589,0.6032160520553589,0.0,29.92059326171875,43.0,11445.8232421875,-0.0,255.30796813964844,1.0,283.1499938964844,285.1971130371094,290.13775634765625,290.9942321777344,293.1499938964844,293.1499938964844,283.1499938964844,18230.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481654942035675,1.0,0.0,0.0,1.3348628282546997,1.3348684310913086,1.1889586204461013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.794677734375,0.0,111.70287322998048,1895.4371337890625,0.0,453.7371826171875,0.3775517642498016,1.0,0.0,3.0,1.0,0.0
12297900,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502300024032592,0.2129434943199157,0.1911864578723907,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820720911026001,0.1734635084867477,0.164342314004898,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945806860923768,0.2814266085624695,0.1720678061246872,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215968608856201,0.1391533762216568,0.1319456398487091,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965793013572693,0.1264473497867584,0.569918155670166,285.5700988769531,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352600097656,285.5733642578125,1.0,0.2727014124393463,1.0,1.0,0.0,1.0,-1.4755597114562988,1.4755579233169556,1.7940492398338392e-06,1.1281416416168213,0.6028308272361755,0.6028308272361755,0.0,30.245132446289062,43.0,11504.5,-0.0,259.1564025878906,1.0,283.1499938964844,285.2094421386719,290.1498107910156,291.00885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18201.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830962121486664,1.0,0.0,0.0,1.330896496772766,1.330902099609375,1.1819034284599185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.595947265625,0.0,110.92391967773438,1895.4371337890625,0.0,457.700439453125,0.3767168819904327,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417169094085692,0.2145365178585052,0.1926133930683136,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743777275085449,0.1744506955146789,0.1652730256319046,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967137575149536,0.2824158072471618,0.1791075319051742,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151919841766357,0.1400829851627349,0.1328227072954177,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.789073646068573,0.126943752169609,0.5721262097358704,285.5932312011719,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764701545238495,1.0,1.0,0.0,1.0,-1.4905381202697754,1.4905362129211426,1.8277572735314609e-06,1.1399379968643188,0.6026725769042969,0.6026725769042969,0.0,31.500194549560547,46.0,11619.525390625,-0.0,268.7508239746094,1.0,283.1499938964844,285.2313842773437,290.1617736816406,291.0251770019531,293.1499938964844,293.1499938964844,283.1499938964844,18146.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844566881656647,1.0,0.0,0.0,1.328676462173462,1.3286820650100708,1.1779638242614965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.23681640625,0.0,110.38632202148438,1895.4371337890625,0.0,461.47406005859375,0.3761420845985412,1.0,0.0,3.0,1.0,0.0
12298020,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301541447639464,0.2179259210824966,0.1956521868705749,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640896081924438,0.176625594496727,0.1673283576965332,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.998846173286438,0.2823756635189056,0.1895298212766647,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063851594924927,0.1421382576227188,0.1347677111625671,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787493467330933,0.1281023770570755,0.5773842334747314,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824991941452026,1.0,1.0,0.0,1.0,-1.5178176164627075,1.5178157091140747,1.89035836228868e-06,1.1615715026855469,0.6034783720970154,0.6034783720970154,0.0,33.62024688720703,49.0,11852.513671875,-0.0,286.2536926269531,1.0,283.1499938964844,285.2767944335937,290.1907043457031,291.06640625,293.1499938964844,293.1499938964844,283.1499938964844,18040.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879911541938782,1.0,0.0,0.0,1.3275281190872192,1.3275336027145386,1.1759284035406381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.168701171875,0.0,109.89686584472656,1895.4371337890625,0.0,471.4273071289063,0.3756149411201477,1.0,0.0,3.0,1.0,0.0
12298080,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301541447639464,0.2179259210824966,0.1956521868705749,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640896081924438,0.176625594496727,0.1673283576965332,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.998846173286438,0.2823756635189056,0.1895298212766647,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063851594924927,0.1421382576227188,0.1347677111625671,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787493467330933,0.1281023770570755,0.5773842334747314,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824991941452026,1.0,1.0,0.0,1.0,-1.5178176164627075,1.5178157091140747,1.89035836228868e-06,1.1615715026855469,0.6034783720970154,0.6034783720970154,0.0,33.62024688720703,49.0,11852.513671875,-0.0,286.2536926269531,1.0,283.1499938964844,285.2767944335937,290.1907043457031,291.06640625,293.1499938964844,293.1499938964844,283.1499938964844,18040.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879911541938782,1.0,0.0,0.0,1.3275281190872192,1.3275336027145386,1.1759284035406381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.168701171875,0.0,109.89686584472656,1895.4371337890625,0.0,471.4273071289063,0.3756149411201477,1.0,0.0,3.0,1.0,0.0
12298140,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174802303314208,0.2215064167976379,0.1988946944475174,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.853309690952301,0.1790105998516082,0.1696115583181381,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959735870361328,0.2813646793365478,0.1972363740205764,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965616583824158,0.1444028615951538,0.1369386613368988,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679843902587891,0.1294286251068115,0.5835175514221191,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888557016849518,1.0,1.0,0.0,1.0,-1.5440199375152588,1.544018030166626,1.951763579199905e-06,1.1823396682739258,0.605355978012085,0.605355978012085,0.0,36.05311584472656,52.0,12086.7998046875,-0.0,304.590087890625,1.0,283.1499938964844,285.3150634765625,290.2214660644531,291.1115417480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929245710372925,1.0,0.0,0.0,1.3309992551803589,1.3310047388076782,1.1820858958344617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.65478515625,0.0,110.21809387207033,1895.4371337890625,0.0,485.6896667480469,0.3759640455245971,1.0,0.0,3.0,1.0,0.0
12298200,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174802303314208,0.2215064167976379,0.1988946944475174,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.853309690952301,0.1790105998516082,0.1696115583181381,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959735870361328,0.2813646793365478,0.1972363740205764,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965616583824158,0.1444028615951538,0.1369386613368988,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679843902587891,0.1294286251068115,0.5835175514221191,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888557016849518,1.0,1.0,0.0,1.0,-1.5440199375152588,1.544018030166626,1.951763579199905e-06,1.1823396682739258,0.605355978012085,0.605355978012085,0.0,36.05311584472656,52.0,12086.7998046875,-0.0,304.590087890625,1.0,283.1499938964844,285.3150634765625,290.2214660644531,291.1115417480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929245710372925,1.0,0.0,0.0,1.3309992551803589,1.3310047388076782,1.1820858958344617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.65478515625,0.0,110.21809387207033,1895.4371337890625,0.0,485.6896667480469,0.3759640455245971,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.9000011086463928,0.2251930832862854,0.2022875249385833,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.838359534740448,0.1815309524536132,0.1720785647630691,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.976711928844452,0.2814734578132629,0.1970954984426498,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822843194007874,0.1468090116977691,0.1392973214387893,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.753450334072113,0.1308879554271698,0.5904563069343567,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950118482112884,1.0,1.0,0.0,1.0,-1.5617048740386963,1.5617029666900637,1.9937810975534376e-06,1.1962275505065918,0.6080833673477173,0.6080833673477173,0.0,39.34331130981445,55.0,12276.0380859375,-0.0,321.7887878417969,1.0,283.1499938964844,285.3385009765625,290.2487487792969,291.1526794433594,293.1499938964844,293.1499938964844,283.1499938964844,17841.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498642086982727,1.0,0.0,0.0,1.3385767936706543,1.3385823965072632,1.195583791968602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.87939453125,0.0,111.29080963134766,1895.4371337890625,0.0,502.7745361328125,0.3771237432956695,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.9000011086463928,0.2251930832862854,0.2022875249385833,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.838359534740448,0.1815309524536132,0.1720785647630691,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.976711928844452,0.2814734578132629,0.1970954984426498,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822843194007874,0.1468090116977691,0.1392973214387893,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.753450334072113,0.1308879554271698,0.5904563069343567,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950118482112884,1.0,1.0,0.0,1.0,-1.5617048740386963,1.5617029666900637,1.9937810975534376e-06,1.1962275505065918,0.6080833673477173,0.6080833673477173,0.0,39.34331130981445,55.0,12276.0380859375,-0.0,321.7887878417969,1.0,283.1499938964844,285.3385009765625,290.2487487792969,291.1526794433594,293.1499938964844,293.1499938964844,283.1499938964844,17841.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498642086982727,1.0,0.0,0.0,1.3385767936706543,1.3385823965072632,1.195583791968602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.87939453125,0.0,111.29080963134766,1895.4371337890625,0.0,502.7745361328125,0.3771237432956695,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897889256477356,0.2283696085214615,0.2051960080862045,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.829240083694458,0.1837478131055832,0.174233466386795,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626720547676086,0.2824110388755798,0.1976892054080963,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736184000968933,0.1489316076040268,0.1413653790950775,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.744621217250824,0.1322296559810638,0.5967488288879395,285.7431335449219,285.5133056640625,293.5507202148437,287.2402648925781,293.5487060546875,297.2854309082031,285.7452087402344,1.0,0.3001628518104553,1.0,1.0,0.0,1.0,-1.5785329341888428,1.5785309076309204,2.03430863621179e-06,1.2094533443450928,0.6111823916435242,0.6111823916435242,0.0,41.92633056640625,55.0,12450.427734375,-0.0,336.9580078125,1.0,283.1499938964844,285.3548278808594,290.2680358886719,291.1831359863281,293.1499938964844,293.1499938964844,283.1499938964844,17767.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503321647644043,1.0,0.0,0.0,1.3478326797485352,1.347838282585144,1.2121752490656945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.470703125,0.0,112.72671508789062,1895.4371337890625,0.0,517.2166137695312,0.3786699771881103,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.888090968132019,0.2289866805076599,0.2057600617408752,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.827722430229187,0.184183195233345,0.1746555864810943,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.9601668119430542,0.2826386094093323,0.1978446245193481,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.7721942663192749,0.1493482887744903,0.1417705118656158,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.7431649565696716,0.1324984580278396,0.598004937171936,285.74725341796875,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011480867862701,1.0,1.0,0.0,1.0,-1.5818977355957031,1.5818957090377808,2.0424749891390093e-06,1.212098240852356,0.6117025017738342,0.6117025017738342,0.0,42.409759521484375,58.0,12485.486328125,-0.0,339.9382629394531,1.0,283.1499938964844,285.35760498046875,290.2715759277344,291.1888122558594,293.1499938964844,293.1499938964844,283.1499938964844,17751.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041896104812622,1.0,0.0,0.0,1.350014090538025,1.3500196933746338,1.2161021345491465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.52685546875,0.0,113.0706558227539,1895.4371337890625,0.0,519.94189453125,0.3790390193462372,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832078576087952,0.2309280484914779,0.2075334042310714,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.823337197303772,0.185561791062355,0.175990879535675,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.9526665210723876,0.2834090888500213,0.1983808130025863,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.76812744140625,0.1506669074296951,0.1430513858795166,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.738988995552063,0.1333584189414978,0.6020180583000183,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.76190185546875,1.0,0.3042210638523102,1.0,1.0,0.0,1.0,-1.5926289558410645,1.592626929283142,2.068658659482025e-06,1.2205328941345217,0.6139069199562073,0.6139069199562073,0.0,43.902774810791016,58.0,12596.455078125,-0.0,349.38897705078125,1.0,283.1499938964844,285.365966796875,290.2824401855469,291.2063293457031,293.1499938964844,293.1499938964844,283.1499938964844,17711.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506850004196167,1.0,0.0,0.0,1.3570070266723633,1.3570126295089722,1.2287331685456593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.944091796875,0.0,114.2126007080078,1895.4371337890625,0.0,528.3871459960938,0.3802598714828491,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788734078407288,0.2328993380069732,0.2093327045440673,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8194000720977783,0.1869760155677795,0.1773587167263031,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456250071525574,0.2842565476894378,0.1989804804325103,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.764558732509613,0.1520179361104965,0.1443620920181274,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352901697158813,0.1342533379793167,0.6061865091323853,285.7718505859375,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073021471500397,1.0,1.0,0.0,1.0,-1.603729009628296,1.603726863861084,2.0959651010343805e-06,1.2292566299438477,0.6162257790565491,0.6162257790565491,0.0,45.378883361816406,61.0,12712.58984375,-0.0,359.1019592285156,1.0,283.1499938964844,285.3731994628906,290.2933959960937,291.22412109375,293.1499938964844,293.1499938964844,283.1499938964844,17660.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094688534736633,1.0,0.0,0.0,1.365329623222351,1.36533522605896,1.2438512442258798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.61767578125,0.0,115.57622528076172,1895.4371337890625,0.0,536.8377685546875,0.3817104399204254,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715088367462158,0.2369251400232315,0.2130049616098404,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.812536358833313,0.1899066716432571,0.1801895350217819,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328110814094543,0.2861079573631286,0.2003044933080673,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586021423339844,0.1548118442296981,0.1470692753791809,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289893627166748,0.1361395567655563,0.6149559020996094,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134958148002624,1.0,1.0,0.0,1.0,-1.6269038915634155,1.6269017457962036,2.153703462681733e-06,1.2474652528762815,0.6216378808021545,0.6216378808021545,0.0,48.30055618286133,64.0,12955.7451171875,-0.0,379.3365783691406,1.0,283.1499938964844,285.38507080078125,290.31591796875,291.26080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17569.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147290825843811,1.0,0.0,0.0,1.3844760656356812,1.3844817876815796,1.278981756058784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.494873046875,0.0,118.83307647705078,1895.4371337890625,0.0,554.2324829101562,0.3851397037506103,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715088367462158,0.2369251400232315,0.2130049616098404,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.812536358833313,0.1899066716432571,0.1801895350217819,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328110814094543,0.2861079573631286,0.2003044933080673,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586021423339844,0.1548118442296981,0.1470692753791809,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289893627166748,0.1361395567655563,0.6149559020996094,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134958148002624,1.0,1.0,0.0,1.0,-1.6269038915634155,1.6269017457962036,2.153703462681733e-06,1.2474652528762815,0.6216378808021545,0.6216378808021545,0.0,48.30055618286133,64.0,12955.7451171875,-0.0,379.3365783691406,1.0,283.1499938964844,285.38507080078125,290.31591796875,291.26080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17569.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147290825843811,1.0,0.0,0.0,1.3844760656356812,1.3844817876815796,1.278981756058784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.494873046875,0.0,118.83307647705078,1895.4371337890625,0.0,554.2324829101562,0.3851397037506103,1.0,0.0,3.0,1.0,0.0
12298740,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655467629432678,0.2410955876111984,0.2167890816926956,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066968321800232,0.1929732710123062,0.1831461191177368,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216375350952148,0.2881068587303161,0.201741486787796,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.753886878490448,0.1577217578887939,0.1498860865831375,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238045930862427,0.1381460130214691,0.624265730381012,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197398483753204,1.0,1.0,0.0,1.0,-1.6512805223464966,1.651278376579285,2.2154958969622385e-06,1.266608476638794,0.6279306411743164,0.6279306411743164,0.0,51.198280334472656,67.0,13214.244140625,-0.0,400.7000732421875,1.0,283.1499938964844,285.39312744140625,290.3392639160156,291.2992248535156,293.1499938964844,293.1499938964844,283.1499938964844,17477.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202150940895081,1.0,0.0,0.0,1.4074493646621704,1.4074550867080688,1.321779308227633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.16259765625,0.0,122.88501739501952,1895.4371337890625,0.0,572.987548828125,0.389338731765747,1.0,0.0,3.0,1.0,0.0
12298800,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655467629432678,0.2410955876111984,0.2167890816926956,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066968321800232,0.1929732710123062,0.1831461191177368,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216375350952148,0.2881068587303161,0.201741486787796,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.753886878490448,0.1577217578887939,0.1498860865831375,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238045930862427,0.1381460130214691,0.624265730381012,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197398483753204,1.0,1.0,0.0,1.0,-1.6512805223464966,1.651278376579285,2.2154958969622385e-06,1.266608476638794,0.6279306411743164,0.6279306411743164,0.0,51.198280334472656,67.0,13214.244140625,-0.0,400.7000732421875,1.0,283.1499938964844,285.39312744140625,290.3392639160156,291.2992248535156,293.1499938964844,293.1499938964844,283.1499938964844,17477.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202150940895081,1.0,0.0,0.0,1.4074493646621704,1.4074550867080688,1.321779308227633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.16259765625,0.0,122.88501739501952,1895.4371337890625,0.0,572.987548828125,0.389338731765747,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.862760603427887,0.2435283064842224,0.2189884483814239,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8038138151168823,0.1947516053915023,0.1848581284284591,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9160983562469482,0.2892739474773407,0.2025814652442932,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.7516904473304749,0.1593977212905883,0.1515074968338012,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.7212938070297241,0.1393192112445831,0.6297004222869873,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.3232618272304535,1.0,1.0,0.0,1.0,-1.6654564142227173,1.6654541492462158,2.2519300273415865e-06,1.277735948562622,0.6318817734718323,0.6318817734718323,0.0,52.81261444091797,67.0,13365.4736328125,-0.0,413.1882934570313,1.0,283.1499938964844,285.39605712890625,290.3524780273437,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,17428.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234377384185791,1.0,0.0,0.0,1.4218745231628418,1.4218802452087402,1.3490124217696578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.65966796875,0.0,125.50939178466795,1895.4371337890625,0.0,584.3048706054688,0.3920187950134277,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608077764511108,0.2454757541418075,0.2207548767328262,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.8017560839653015,0.1961783170700073,0.1862312704324722,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9120970964431764,0.2902121543884277,0.2032563686370849,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501530051231384,0.1607370972633361,0.1528024971485138,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194873094558716,0.1402649134397506,0.6340774893760681,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260425329208374,1.0,1.0,0.0,1.0,-1.676845908164978,1.6768436431884766,2.281468823639443e-06,1.2866737842559814,0.6350951790809631,0.6350951790809631,0.0,54.078704833984375,70.0,13488.1630859375,-0.0,423.2732543945313,1.0,283.1499938964844,285.3974304199219,290.3628845214844,291.3389892578125,293.1499938964844,293.1499938964844,283.1499938964844,17383.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260524749755859,1.0,0.0,0.0,1.434242844581604,1.4342485666275024,1.3725835401601216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.5146484375,0.0,127.78646850585938,1895.4371337890625,0.0,593.6539916992188,0.3943206667900085,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569719791412354,0.2499793320894241,0.2248506397008896,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976711988449097,0.19951131939888,0.1894385367631912,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9041019082069396,0.2924085557460785,0.2048355191946029,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471762895584106,0.1638528108596801,0.1558131873607635,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158380746841431,0.142488345503807,0.6443607807159424,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8445739746094,1.0,0.3324053585529327,1.0,1.0,0.0,1.0,-1.7034708261489868,1.7034684419631958,2.3514460281148786e-06,1.3075584173202517,0.6431235671043396,0.6431235671043396,0.0,56.95667266845703,73.0,13776.90625,-0.0,447.09564208984375,1.0,283.1499938964844,285.3981628417969,290.3863220214844,291.3795471191406,293.1499938964844,293.1499938964844,283.1499938964844,17287.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532256543636322,1.0,0.0,0.0,1.464858055114746,1.464863896369934,1.4318069929686317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.43310546875,0.0,133.60548400878906,1895.4371337890625,0.0,616.44677734375,0.4001017212867737,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569719791412354,0.2499793320894241,0.2248506397008896,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976711988449097,0.19951131939888,0.1894385367631912,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9041019082069396,0.2924085557460785,0.2048355191946029,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471762895584106,0.1638528108596801,0.1558131873607635,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158380746841431,0.142488345503807,0.6443607807159424,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8445739746094,1.0,0.3324053585529327,1.0,1.0,0.0,1.0,-1.7034708261489868,1.7034684419631958,2.3514460281148786e-06,1.3075584173202517,0.6431235671043396,0.6431235671043396,0.0,56.95667266845703,73.0,13776.90625,-0.0,447.09564208984375,1.0,283.1499938964844,285.3981628417969,290.3863220214844,291.3795471191406,293.1499938964844,293.1499938964844,283.1499938964844,17287.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532256543636322,1.0,0.0,0.0,1.464858055114746,1.464863896369934,1.4318069929686317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.43310546875,0.0,133.60548400878906,1895.4371337890625,0.0,616.44677734375,0.4001017212867737,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8553113341331482,0.2522615492343902,0.2269282937049865,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.7958986163139343,0.2012225240468979,0.1910848319530487,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.90062415599823,0.2935381829738617,0.2056472301483154,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459203004837036,0.1654466837644577,0.1573526859283447,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142199873924255,0.1436365395784378,0.6496679186820984,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356081247329712,1.0,1.0,0.0,1.0,-1.7171367406845093,1.7171343564987185,2.3878658339526737e-06,1.318272590637207,0.6474878191947937,0.6474878191947937,0.0,58.39826583862305,73.0,13926.3515625,-0.0,459.4811096191406,1.0,283.1499938964844,285.3971862792969,290.3978576660156,291.3999938964844,293.1499938964844,293.1499938964844,283.1499938964844,17241.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354828834533691,1.0,0.0,0.0,1.481516718864441,1.4815226793289185,1.4645578971794748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.556640625,0.0,136.8748779296875,1895.4371337890625,0.0,628.6465454101562,0.403287798166275,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537972569465637,0.2545608580112457,0.2290218472480774,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942867875099182,0.2029625326395034,0.1927584409713745,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973434567451477,0.2946878671646118,0.2064729481935501,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7448005676269531,0.1670638918876648,0.1589142382144928,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127251625061035,0.1448079496622085,0.6550801396369934,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388244211673736,1.0,1.0,0.0,1.0,-1.7310242652893066,1.731021761894226,2.4252242383226985e-06,1.329156517982483,0.6520116925239563,0.6520116925239563,0.0,59.842323303222656,76.0,14079.7255859375,-0.0,472.1873474121094,1.0,283.1499938964844,285.3952941894531,290.4093017578125,291.4205322265625,293.1499938964844,293.1499938964844,283.1499938964844,17190.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538782000541687,1.0,0.0,0.0,1.4993118047714231,1.4993178844451904,1.4999520203673458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.83642578125,0.0,140.42669677734375,1895.4371337890625,0.0,641.3721313476562,0.4067021906375885,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.851151704788208,0.2592034637928009,0.2332493513822555,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914935350418091,0.2065232396125793,0.1961823552846908,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912876844406128,0.2970427870750427,0.2081633806228637,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429202795028687,0.1703633069992065,0.1620992571115493,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100691199302673,0.1472150534391403,0.6661962270736694,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452935516834259,1.0,1.0,0.0,1.0,-1.7594114542007446,1.759408950805664,2.5026790808624355e-06,1.3513920307159424,0.6617464423179626,0.6617464423179626,0.0,62.739295959472656,79.0,14395.984375,-0.0,498.56634521484375,1.0,283.1499938964844,285.3890686035156,290.4317321777344,291.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,17090.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455644130706787,1.0,0.0,0.0,1.5375639200210571,1.5375699996948242,1.577465127411415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.70263671875,0.0,148.33689880371094,1895.4371337890625,0.0,668.347900390625,0.4141316711902618,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.851151704788208,0.2592034637928009,0.2332493513822555,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914935350418091,0.2065232396125793,0.1961823552846908,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912876844406128,0.2970427870750427,0.2081633806228637,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429202795028687,0.1703633069992065,0.1620992571115493,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100691199302673,0.1472150534391403,0.6661962270736694,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452935516834259,1.0,1.0,0.0,1.0,-1.7594114542007446,1.759408950805664,2.5026790808624355e-06,1.3513920307159424,0.6617464423179626,0.6617464423179626,0.0,62.739295959472656,79.0,14395.984375,-0.0,498.56634521484375,1.0,283.1499938964844,285.3890686035156,290.4317321777344,291.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,17090.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455644130706787,1.0,0.0,0.0,1.5375639200210571,1.5375699996948242,1.577465127411415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.70263671875,0.0,148.33689880371094,1895.4371337890625,0.0,668.347900390625,0.4141316711902618,1.0,0.0,3.0,1.0,0.0
