time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489508628845215,0.2638982534408569,0.2375243008136749,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892144918441772,0.2101876735687255,0.199704572558403,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858453035354614,0.2994681894779205,0.2099031656980514,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7414617538452148,0.1737451702356338,0.1653627157211303,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078243494033813,0.1497034430503845,0.6776798963546753,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518072366714477,1.0,1.0,0.0,1.0,-1.7885689735412598,1.7885663509368896,2.583756895546685e-06,1.374213933944702,0.672329306602478,0.672329306602478,0.0,65.64798736572266,67.0,14725.234375,-0.0,526.2564086914062,1.0,283.1499938964844,285.3797302246094,290.4537658691406,291.5032958984375,293.1499938964844,293.1499938964844,283.1499938964844,16988.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525563955307007,1.0,0.0,0.0,1.5796208381652832,1.5796271562576294,1.664942033130501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.04541015625,0.0,157.44757080078125,1895.4371337890625,0.0,697.3368530273438,0.4224087297916412,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489508628845215,0.2638982534408569,0.2375243008136749,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892144918441772,0.2101876735687255,0.199704572558403,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858453035354614,0.2994681894779205,0.2099031656980514,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7414617538452148,0.1737451702356338,0.1653627157211303,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078243494033813,0.1497034430503845,0.6776798963546753,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518072366714477,1.0,1.0,0.0,1.0,-1.7885689735412598,1.7885663509368896,2.583756895546685e-06,1.374213933944702,0.672329306602478,0.672329306602478,0.0,65.64798736572266,67.0,14725.234375,-0.0,526.2564086914062,1.0,283.1499938964844,285.3797302246094,290.4537658691406,291.5032958984375,293.1499938964844,293.1499938964844,283.1499938964844,16988.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525563955307007,1.0,0.0,0.0,1.5796208381652832,1.5796271562576294,1.664942033130501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.04541015625,0.0,157.44757080078125,1895.4371337890625,0.0,697.3368530273438,0.4224087297916412,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.861619770526886,0.2686539590358734,0.2416729182004928,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015457391738892,0.2139613926410675,0.2031411677598953,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968440294265747,0.3019703924655914,0.2115568816661834,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.75262451171875,0.177213966846466,0.1685198992490768,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183228135108948,0.1522795259952545,0.6886601448059082,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531433045864105,1.0,1.0,0.0,1.0,-1.8166388273239136,1.816636204719544,2.6632717435859377e-06,1.3961764574050903,0.6837373375892639,0.6837373375892639,0.0,63.86684036254883,55.0,15056.458984375,-0.0,539.5099487304688,1.0,283.1499938964844,285.36627197265625,290.475341796875,291.5448303222656,293.1499938964844,293.1499938964844,283.1499938964844,16886.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597074627876282,1.0,0.0,0.0,1.625421166419983,1.6254276037216189,1.7628900650379364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.54150390625,0.0,167.8739013671875,1895.4371337890625,0.0,728.2656860351562,0.4315395355224609,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.861619770526886,0.2686539590358734,0.2416729182004928,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015457391738892,0.2139613926410675,0.2031411677598953,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968440294265747,0.3019703924655914,0.2115568816661834,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.75262451171875,0.177213966846466,0.1685198992490768,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183228135108948,0.1522795259952545,0.6886601448059082,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531433045864105,1.0,1.0,0.0,1.0,-1.8166388273239136,1.816636204719544,2.6632717435859377e-06,1.3961764574050903,0.6837373375892639,0.6837373375892639,0.0,63.86684036254883,55.0,15056.458984375,-0.0,539.5099487304688,1.0,283.1499938964844,285.36627197265625,290.475341796875,291.5448303222656,293.1499938964844,293.1499938964844,283.1499938964844,16886.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597074627876282,1.0,0.0,0.0,1.625421166419983,1.6254276037216189,1.7628900650379364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.54150390625,0.0,167.8739013671875,1895.4371337890625,0.0,728.2656860351562,0.4315395355224609,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893478512763977,0.2734907269477844,0.2457583993673324,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262436985969543,0.217863991856575,0.2065557986497879,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251418113708496,0.3045698702335357,0.2131723016500473,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768219709396362,0.1807921081781387,0.1716354787349701,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392655611038208,0.1549660116434097,0.6994514465332031,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513079583644867,1.0,1.0,0.0,1.0,-1.844283103942871,1.844280362129212,2.7429405236034654e-06,1.4177719354629517,0.6959518194198608,0.6959518194198608,0.0,58.53716659545898,43.0,15391.6826171875,-0.0,541.6489868164062,1.0,283.1499938964844,285.34912109375,290.4961853027344,291.5857238769531,293.1499938964844,293.1499938964844,283.1499938964844,16785.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668894052505493,1.0,0.0,0.0,1.6748403310775757,1.6748470067977903,1.8717170746640482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.06298828125,0.0,179.73068237304688,1895.4371337890625,0.0,760.6748657226562,0.4415163099765777,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893478512763977,0.2734907269477844,0.2457583993673324,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262436985969543,0.217863991856575,0.2065557986497879,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251418113708496,0.3045698702335357,0.2131723016500473,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768219709396362,0.1807921081781387,0.1716354787349701,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392655611038208,0.1549660116434097,0.6994514465332031,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513079583644867,1.0,1.0,0.0,1.0,-1.844283103942871,1.844280362129212,2.7429405236034654e-06,1.4177719354629517,0.6959518194198608,0.6959518194198608,0.0,58.53716659545898,43.0,15391.6826171875,-0.0,541.6489868164062,1.0,283.1499938964844,285.34912109375,290.4961853027344,291.5857238769531,293.1499938964844,293.1499938964844,283.1499938964844,16785.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668894052505493,1.0,0.0,0.0,1.6748403310775757,1.6748470067977903,1.8717170746640482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.06298828125,0.0,179.73068237304688,1895.4371337890625,0.0,760.6748657226562,0.4415163099765777,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100266098976136,0.2759381830692291,0.2477927803993225,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434863090515137,0.2198639661073684,0.2082724869251251,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9472865462303162,0.3059064745903015,0.2139787077903747,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947807312011719,0.182624265551567,0.1731971055269241,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7548007965087891,0.1563515663146972,0.7048632502555847,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495506942272186,1.0,1.0,0.0,1.0,-1.8581290245056152,1.858126282691956,2.783354602797772e-06,1.4285807609558103,0.7023662328720093,0.7023662328720093,0.0,54.95121765136719,43.0,15561.9853515625,-0.0,539.813232421875,1.0,283.1499938964844,285.33953857421875,290.5064392089844,291.6060485839844,293.1499938964844,293.1499938964844,283.1499938964844,16735.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704681277275085,1.0,0.0,0.0,1.7008779048919678,1.7008846998214722,1.930366266833517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.9169921875,0.0,186.2360992431641,1895.4371337890625,0.0,777.3417358398438,0.4468200206756592,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392350912094116,0.2784037590026855,0.2498257607221603,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.866346538066864,0.2218957245349884,0.2100005000829696,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731406569480896,0.3072672486305237,0.2147880494594574,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171239495277405,0.1844848096370697,0.1747667640447616,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755491733551025,0.1577648073434829,0.7103106379508972,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473760187625885,1.0,1.0,0.0,1.0,-1.8720428943634035,1.872040033340454,2.8243100587133085e-06,1.4394382238388062,0.7085556387901306,0.7085556387901306,0.0,50.893367767333984,31.0,15733.2314453125,-0.0,536.4728393554688,1.0,283.1499938964844,285.3296203613281,290.5166320800781,291.6263732910156,293.1499938964844,293.1499938964844,283.1499938964844,16701.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740370750427246,1.0,0.0,0.0,1.727357029914856,1.72736394405365,1.9909376192117642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.7705078125,0.0,193.0896148681641,1895.4371337890625,0.0,794.3130493164062,0.4522671997547149,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951071739196776,0.2833430767059326,0.25396528840065,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226477146148682,0.2260137200355529,0.2135737538337707,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112633824348449,0.2014993280172348,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655689358711243,0.1882506310939788,0.1780137121677398,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232800364494324,0.1606368720531463,0.7217097878456116,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414326608181,1.0,1.0,0.0,1.0,-1.882957935333252,1.8829550743103027,2.8569495498231845e-06,1.448147535324097,0.7206416130065918,0.7206416130065918,0.0,43.51236343383789,34.0,15979.90625,-0.0,520.3399658203125,1.0,283.1499938964844,285.3017578125,290.5363464355469,291.6649475097656,293.1499938964844,293.1499938964844,283.1499938964844,16671.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810602903366089,1.0,0.0,0.0,1.7802743911743164,1.7802815437316897,2.1147901918539002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.8955078125,0.0,207.48538208007807,1895.4371337890625,0.0,828.7522583007812,0.4633176326751709,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951071739196776,0.2833430767059326,0.25396528840065,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226477146148682,0.2260137200355529,0.2135737538337707,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112633824348449,0.2014993280172348,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655689358711243,0.1882506310939788,0.1780137121677398,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232800364494324,0.1606368720531463,0.7217097878456116,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414326608181,1.0,1.0,0.0,1.0,-1.882957935333252,1.8829550743103027,2.8569495498231845e-06,1.448147535324097,0.7206416130065918,0.7206416130065918,0.0,43.51236343383789,34.0,15979.90625,-0.0,520.3399658203125,1.0,283.1499938964844,285.3017578125,290.5363464355469,291.6649475097656,293.1499938964844,293.1499938964844,283.1499938964844,16671.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810602903366089,1.0,0.0,0.0,1.7802743911743164,1.7802815437316897,2.1147901918539002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.8955078125,0.0,207.48538208007807,1895.4371337890625,0.0,828.7522583007812,0.4633176326751709,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.2903333902359009,0.2415513843297958,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520259499549866,0.2301163077354431,0.2173514068126678,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.3204558789730072,0.187873288989067,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904551267623901,0.1919966489076614,0.1814587563276291,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445844650268555,0.1635610312223434,0.7342478036880493,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381668329238891,1.0,1.0,0.0,1.0,-1.875415086746216,1.8754122257232664,2.834192628142773e-06,1.4420002698898315,0.7320384979248047,0.7320384979248047,0.0,40.91696548461914,54.0,16085.9072265625,-0.0,506.9310302734375,1.0,283.1499938964844,285.2541198730469,290.5484924316406,291.6869506835937,293.1499938964844,293.1499938964844,283.1499938964844,16683.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865210890769958,1.0,0.0,0.0,1.832162618637085,1.832170009613037,2.239862766373335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.638671875,0.0,222.50344848632807,1895.4371337890625,0.0,856.506591796875,0.4743168652057647,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.2903333902359009,0.2415513843297958,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520259499549866,0.2301163077354431,0.2173514068126678,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.3204558789730072,0.187873288989067,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904551267623901,0.1919966489076614,0.1814587563276291,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445844650268555,0.1635610312223434,0.7342478036880493,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381668329238891,1.0,1.0,0.0,1.0,-1.875415086746216,1.8754122257232664,2.834192628142773e-06,1.4420002698898315,0.7320384979248047,0.7320384979248047,0.0,40.91696548461914,54.0,16085.9072265625,-0.0,506.9310302734375,1.0,283.1499938964844,285.2541198730469,290.5484924316406,291.6869506835937,293.1499938964844,293.1499938964844,283.1499938964844,16683.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865210890769958,1.0,0.0,0.0,1.832162618637085,1.832170009613037,2.239862766373335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.638671875,0.0,222.50344848632807,1895.4371337890625,0.0,856.506591796875,0.4743168652057647,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.2960881888866424,0.2409508973360061,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.956698715686798,0.2327909171581268,0.2198471873998642,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.3263936638832092,0.1874062418937683,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949422836303711,0.1944364756345749,0.18373803794384,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483606576919556,0.1655579656362533,0.7429662942886353,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410656452178955,1.0,1.0,0.0,1.0,-1.8903100490570068,1.8903071880340576,2.878020950447535e-06,1.4532718658447266,0.7392830848693848,0.7392830848693848,0.0,41.18696975708008,54.0,16268.708984375,-0.0,517.8909301757812,1.0,283.1499938964844,285.2365417480469,290.5550537109375,291.69952392578125,293.1499938964844,293.1499938964844,283.1499938964844,16693.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888232588768005,1.0,0.0,0.0,1.864793300628662,1.864800810813904,2.320356742302465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.9072265625,0.0,232.34947204589844,1895.4371337890625,0.0,868.4685668945312,0.4812777638435364,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.2989172637462616,0.243947759270668,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.9552502036094666,0.2343316227197647,0.2212966233491897,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.32917320728302,0.1897371411323547,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.893826961517334,0.1958394646644592,0.1850617676973343,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473211526870728,0.166726142168045,0.7481732368469238,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.817138671875,1.0,0.3441920578479767,1.0,1.0,0.0,1.0,-1.9062795639038088,1.9062765836715696,2.925863327618572e-06,1.4656548500061035,0.7434744834899902,0.7434744834899902,0.0,41.950931549072266,74.0,16426.072265625,-0.0,531.3525390625,1.0,283.1499938964844,285.2345886230469,290.56103515625,291.7110900878906,293.1499938964844,293.1499938964844,283.1499938964844,16692.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900664925575256,1.0,0.0,0.0,1.8831874132156368,1.8831950426101685,2.366358131666857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.88720703125,0.0,238.0113067626953,1895.4371337890625,0.0,874.9932250976562,0.4852007031440735,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041336238384247,0.2622392177581787,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380314946174622,0.2387723624706268,0.2255265563726425,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341085910797119,0.2039638459682464,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795546889305115,0.1998718827962875,0.1889196038246154,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347024321556091,0.1700458526611328,0.7634186744689941,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578896522521972,1.0,1.0,0.0,1.0,-1.9733291864395144,1.9733260869979856,3.1319723348133266e-06,1.5178605318069458,0.7556553483009338,0.7556553483009338,0.0,46.190731048583984,94.0,17022.755859375,-0.0,593.6278686523438,1.0,283.1499938964844,285.2492980957031,290.59002685546875,291.7652587890625,293.1499938964844,293.1499938964844,283.1499938964844,16668.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952152609825134,1.0,0.0,0.0,1.9349545240402224,1.9349623918533323,2.4982441004794964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.86181640625,0.0,254.39794921875,1895.4371337890625,0.0,902.50830078125,0.4962443113327026,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041336238384247,0.2622392177581787,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380314946174622,0.2387723624706268,0.2255265563726425,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341085910797119,0.2039638459682464,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795546889305115,0.1998718827962875,0.1889196038246154,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347024321556091,0.1700458526611328,0.7634186744689941,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578896522521972,1.0,1.0,0.0,1.0,-1.9733291864395144,1.9733260869979856,3.1319723348133266e-06,1.5178605318069458,0.7556553483009338,0.7556553483009338,0.0,46.190731048583984,94.0,17022.755859375,-0.0,593.6278686523438,1.0,283.1499938964844,285.2492980957031,290.59002685546875,291.7652587890625,293.1499938964844,293.1499938964844,283.1499938964844,16668.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952152609825134,1.0,0.0,0.0,1.9349545240402224,1.9349623918533323,2.4982441004794964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.86181640625,0.0,254.39794921875,1895.4371337890625,0.0,902.50830078125,0.4962443113327026,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977527856826782,0.3051108717918396,0.2742600739002228,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9220346212387084,0.2410787343978881,0.2277653515338897,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.3349130749702453,0.2153514921665191,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8667689561843872,0.2019604295492172,0.1909593641757965,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233818411827087,0.1716992259025573,0.771291196346283,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671068549156189,1.0,1.0,0.0,1.0,-2.0162386894226074,2.0162353515625,3.2681728043826297e-06,1.5513836145401,0.7620981931686401,0.7620981931686401,0.0,49.62542343139648,94.0,17390.19140625,-0.0,637.9923706054688,1.0,283.1499938964844,285.26495361328125,290.60986328125,291.80328369140625,293.1499938964844,293.1499938964844,283.1499938964844,16645.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993562340736389,1.0,0.0,0.0,1.961446642875672,1.9614547491073608,2.5671212711131375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.74169921875,0.0,263.0526123046875,1895.4371337890625,0.0,925.2214965820312,0.5019012093544006,1.0,0.0,3.0,1.0,0.0
12300360,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753780364990234,0.3063006997108459,0.2752761542797088,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8969206213951111,0.2434111386537552,0.2301194816827774,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339607715606689,0.2339959889650344,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458457589149475,0.2040676772594452,0.1931066960096359,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8034622669219971,0.1733088195323944,0.7793951630592346,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772400319576263,1.0,1.0,0.0,1.0,-2.0548577308654785,2.054854154586792,3.3935511964955367e-06,1.5816056728363037,0.7687095999717712,0.7687095999717712,0.0,54.90777587890625,112.0,17736.431640625,-0.0,687.207763671875,1.0,283.1499938964844,285.27886962890625,290.6310729980469,291.844970703125,293.1499938964844,293.1499938964844,283.1499938964844,16620.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046749353408813,1.0,0.0,0.0,1.988398551940918,1.988406658172608,2.638154512624169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.82763671875,0.0,272.0664367675781,1895.4371337890625,0.0,955.1428833007812,0.507666826248169,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003376960754395,0.3103161752223968,0.2790749669075012,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360820412635803,0.2479806542396545,0.2350912690162658,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246978759765624,0.332446813583374,0.233279600739479,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901445031166077,0.2081786841154098,0.1976518183946609,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482146620750427,0.1763404458761215,0.7962206602096558,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.3968102931976318,1.0,1.0,0.0,1.0,-2.0901503562927246,2.090146780014038,3.5106138511764584e-06,1.6093738079071045,0.7817789316177368,0.7817789316177368,0.0,71.9246826171875,115.0,18158.5859375,-0.0,777.0858154296875,1.0,283.1499938964844,285.27557373046875,290.6639404296875,291.91314697265625,293.1499938964844,293.1499938964844,283.1499938964844,16595.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61702960729599,1.0,0.0,0.0,2.042691707611084,2.042700290679932,2.784191224236565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.8935546875,0.0,291.0076904296875,1895.4371337890625,0.0,1027.6873779296875,0.519368588924408,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003376960754395,0.3103161752223968,0.2790749669075012,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360820412635803,0.2479806542396545,0.2350912690162658,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246978759765624,0.332446813583374,0.233279600739479,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901445031166077,0.2081786841154098,0.1976518183946609,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482146620750427,0.1763404458761215,0.7962206602096558,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.3968102931976318,1.0,1.0,0.0,1.0,-2.0901503562927246,2.090146780014038,3.5106138511764584e-06,1.6093738079071045,0.7817789316177368,0.7817789316177368,0.0,71.9246826171875,115.0,18158.5859375,-0.0,777.0858154296875,1.0,283.1499938964844,285.27557373046875,290.6639404296875,291.91314697265625,293.1499938964844,293.1499938964844,283.1499938964844,16595.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61702960729599,1.0,0.0,0.0,2.042691707611084,2.042700290679932,2.784191224236565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.8935546875,0.0,291.0076904296875,1895.4371337890625,0.0,1027.6873779296875,0.519368588924408,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695828914642334,0.3149942457675934,0.2835893034934997,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107064366340637,0.2525157630443573,0.239817813038826,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872970938682556,0.3336037397384643,0.2340720891952514,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647141814231873,0.2122483700513839,0.2019459456205368,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256060242652893,0.1793525964021682,0.8118191361427307,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115687608718872,1.0,1.0,0.0,1.0,-2.1260926723480225,2.126089096069336,3.6314702356321504e-06,1.637295484542847,0.7948751449584961,0.7948751449584961,0.0,84.35997772216797,118.0,18572.462890625,-0.0,853.905029296875,1.0,283.1499938964844,285.2677917480469,290.6794128417969,291.9566955566406,293.1499938964844,293.1499938964844,283.1499938964844,16588.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281192302703857,1.0,0.0,0.0,2.096815347671509,2.0968241691589355,2.9336868578866415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.33154296875,0.0,310.8995361328125,1895.4371337890625,0.0,1096.2894287109375,0.5311269760131836,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695828914642334,0.3149942457675934,0.2835893034934997,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107064366340637,0.2525157630443573,0.239817813038826,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872970938682556,0.3336037397384643,0.2340720891952514,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647141814231873,0.2122483700513839,0.2019459456205368,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256060242652893,0.1793525964021682,0.8118191361427307,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115687608718872,1.0,1.0,0.0,1.0,-2.1260926723480225,2.126089096069336,3.6314702356321504e-06,1.637295484542847,0.7948751449584961,0.7948751449584961,0.0,84.35997772216797,118.0,18572.462890625,-0.0,853.905029296875,1.0,283.1499938964844,285.2677917480469,290.6794128417969,291.9566955566406,293.1499938964844,293.1499938964844,283.1499938964844,16588.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281192302703857,1.0,0.0,0.0,2.096815347671509,2.0968241691589355,2.9336868578866415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.33154296875,0.0,310.8995361328125,1895.4371337890625,0.0,1096.2894287109375,0.5311269760131836,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546157479286194,0.3198702931404114,0.288214772939682,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.797182023525238,0.2571054399013519,0.2444427013397216,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689282536506653,0.3358570337295532,0.2357194721698761,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527301907539368,0.216357871890068,0.2061259448528289,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141902446746826,0.1824497431516647,0.8270817995071411,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234631657600403,1.0,1.0,0.0,1.0,-2.1625325679779053,2.16252875328064,3.756216528927325e-06,1.6655797958374023,0.8081119060516357,0.8081119060516357,0.0,93.39948272705078,121.0,18991.931640625,-0.0,921.1687622070312,1.0,283.1499938964844,285.2612609863281,290.6911315917969,291.9931640625,293.1499938964844,293.1499938964844,283.1499938964844,16590.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371939182281494,1.0,0.0,0.0,2.150631666183472,2.150640726089477,3.0862099720252445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.2734375,0.0,331.6619567871094,1895.4371337890625,0.0,1154.77392578125,0.5428826212882996,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546157479286194,0.3198702931404114,0.288214772939682,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.797182023525238,0.2571054399013519,0.2444427013397216,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689282536506653,0.3358570337295532,0.2357194721698761,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527301907539368,0.216357871890068,0.2061259448528289,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141902446746826,0.1824497431516647,0.8270817995071411,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234631657600403,1.0,1.0,0.0,1.0,-2.1625325679779053,2.16252875328064,3.756216528927325e-06,1.6655797958374023,0.8081119060516357,0.8081119060516357,0.0,93.39948272705078,121.0,18991.931640625,-0.0,921.1687622070312,1.0,283.1499938964844,285.2612609863281,290.6911315917969,291.9931640625,293.1499938964844,293.1499938964844,283.1499938964844,16590.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371939182281494,1.0,0.0,0.0,2.150631666183472,2.150640726089477,3.0862099720252445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.2734375,0.0,331.6619567871094,1895.4371337890625,0.0,1154.77392578125,0.5428826212882996,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.846751868724823,0.3248324692249298,0.2928507030010223,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.790124237537384,0.2617822587490082,0.2490572333335876,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585817813873291,0.3386202752590179,0.237736091017723,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468129396438599,0.2205379456281662,0.2102803587913513,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078345417976379,0.1856413632631302,0.8423548340797424,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335033297538757,1.0,1.0,0.0,1.0,-2.19939923286438,2.1993954181671143,3.884718353219796e-06,1.694188117980957,0.8215067982673645,0.8215067982673645,0.0,100.28280639648438,109.0,19416.689453125,-0.0,982.8961181640624,1.0,283.1499938964844,285.2561340332031,290.7059936523437,292.0318298339844,293.1499938964844,293.1499938964844,283.1499938964844,16598.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449909210205078,1.0,0.0,0.0,2.2039270401000977,2.2039365768432617,3.241065655856801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.35546875,0.0,353.2102355957031,1895.4371337890625,0.0,1206.6448974609375,0.5545802116394043,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.846751868724823,0.3248324692249298,0.2928507030010223,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.790124237537384,0.2617822587490082,0.2490572333335876,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585817813873291,0.3386202752590179,0.237736091017723,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468129396438599,0.2205379456281662,0.2102803587913513,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078345417976379,0.1856413632631302,0.8423548340797424,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335033297538757,1.0,1.0,0.0,1.0,-2.19939923286438,2.1993954181671143,3.884718353219796e-06,1.694188117980957,0.8215067982673645,0.8215067982673645,0.0,100.28280639648438,109.0,19416.689453125,-0.0,982.8961181640624,1.0,283.1499938964844,285.2561340332031,290.7059936523437,292.0318298339844,293.1499938964844,293.1499938964844,283.1499938964844,16598.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449909210205078,1.0,0.0,0.0,2.2039270401000977,2.2039365768432617,3.241065655856801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.35546875,0.0,353.2102355957031,1895.4371337890625,0.0,1206.6448974609375,0.5545802116394043,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482345342636108,0.3273380100727081,0.295092225074768,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919648885726929,0.2641582489013672,0.2512944638729095,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591812252998352,0.3401113748550415,0.2387570887804031,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485523819923401,0.2226594984531402,0.2122817486524582,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094346284866333,0.1872737109661102,0.8496589660644531,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360180497169494,1.0,1.0,0.0,1.0,-2.217183828353882,2.217179775238037,3.947564891859656e-06,1.7080059051513672,0.8282632827758789,0.8282632827758789,0.0,101.09300994873048,109.0,19626.1328125,-0.0,1003.8682250976562,1.0,283.1499938964844,285.25372314453125,290.7149658203125,292.052734375,293.1499938964844,293.1499938964844,283.1499938964844,16604.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486729979515076,1.0,0.0,0.0,2.230313777923584,2.230323314666748,3.319138386359555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.267578125,0.0,364.2496948242188,1895.4371337890625,0.0,1231.6463623046875,0.5603920221328735,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528395295143127,0.3298662602901459,0.2972927689552307,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968972325325012,0.266567200422287,0.2534976601600647,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630520105361938,0.3416598439216614,0.2397751212120056,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530267834663391,0.2248102277517318,0.2142454832792282,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136919498443604,0.1889376491308212,0.8567967414855957,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374633133411407,1.0,1.0,0.0,1.0,-2.234628438949585,2.23462438583374,4.009709300589748e-06,1.721544861793518,0.8350533246994019,0.8350533246994019,0.0,100.3283462524414,97.0,19833.212890625,-0.0,1018.7863159179688,1.0,283.1499938964844,285.2512512207031,290.72467041015625,292.0743408203125,293.1499938964844,293.1499938964844,283.1499938964844,16612.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522958874702454,1.0,0.0,0.0,2.25648045539856,2.2564902305603027,3.3974771440625773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.2529296875,0.0,375.44476318359375,1895.4371337890625,0.0,1256.55517578125,0.5661696791648865,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694968819618225,0.3349879086017608,0.3016347289085388,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135029673576355,0.2714874744415283,0.2578746974468231,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784409165382385,0.344895988702774,0.2418240159749984,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685856223106384,0.229203850030899,0.218133807182312,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.727465808391571,0.1923638433218002,0.8709169030189514,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379761517047882,1.0,1.0,0.0,1.0,-2.269193887710572,2.2691898345947266,4.1343669181515e-06,1.7483690977096558,0.8487496376037598,0.8487496376037598,0.0,95.6598892211914,85.0,20246.2734375,-0.0,1036.713623046875,1.0,283.1499938964844,285.2469482421875,290.74530029296875,292.1189270019531,293.1499938964844,293.1499938964844,283.1499938964844,16632.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594597101211548,1.0,0.0,0.0,2.308071613311768,2.30808162689209,3.554609691036603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.576171875,0.0,398.2496643066406,1895.4371337890625,0.0,1306.6923828125,0.5775994658470154,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694968819618225,0.3349879086017608,0.3016347289085388,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135029673576355,0.2714874744415283,0.2578746974468231,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784409165382385,0.344895988702774,0.2418240159749984,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685856223106384,0.229203850030899,0.218133807182312,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.727465808391571,0.1923638433218002,0.8709169030189514,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379761517047882,1.0,1.0,0.0,1.0,-2.269193887710572,2.2691898345947266,4.1343669181515e-06,1.7483690977096558,0.8487496376037598,0.8487496376037598,0.0,95.6598892211914,85.0,20246.2734375,-0.0,1036.713623046875,1.0,283.1499938964844,285.2469482421875,290.74530029296875,292.1189270019531,293.1499938964844,293.1499938964844,283.1499938964844,16632.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594597101211548,1.0,0.0,0.0,2.308071613311768,2.30808162689209,3.554609691036603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.576171875,0.0,398.2496643066406,1895.4371337890625,0.0,1306.6923828125,0.5775994658470154,1.0,0.0,3.0,1.0,0.0
12301140,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963630795478821,0.3401858210563659,0.3059388101100921,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.837286114692688,0.2765401005744934,0.2622632384300232,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040096402168274,0.3482830822467804,0.2439000755548477,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932658195495605,0.2337165623903274,0.2220212668180465,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484550476074219,0.1959158927202224,0.8850666284561157,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363832175731659,1.0,1.0,0.0,1.0,-2.30379581451416,2.3037915229797363,4.261189587850822e-06,1.775223970413208,0.8626174926757812,0.8626174926757812,0.0,88.08857727050781,73.0,20661.197265625,-0.0,1043.66748046875,1.0,283.1499938964844,285.24395751953125,290.76678466796875,292.16461181640625,293.1499938964844,293.1499938964844,283.1499938964844,16657.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665847301483154,1.0,0.0,0.0,2.3585445880889893,2.35855484008789,3.711774354542285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.34521484375,0.0,421.5179138183594,1895.4371337890625,0.0,1357.6893310546875,0.5888267159461975,1.0,0.0,3.0,1.0,0.0
