time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301200,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963630795478821,0.3401858210563659,0.3059388101100921,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.837286114692688,0.2765401005744934,0.2622632384300232,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040096402168274,0.3482830822467804,0.2439000755548477,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932658195495605,0.2337165623903274,0.2220212668180465,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484550476074219,0.1959158927202224,0.8850666284561157,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363832175731659,1.0,1.0,0.0,1.0,-2.30379581451416,2.3037915229797363,4.261189587850822e-06,1.775223970413208,0.8626174926757812,0.8626174926757812,0.0,88.08857727050781,73.0,20661.197265625,-0.0,1043.66748046875,1.0,283.1499938964844,285.24395751953125,290.76678466796875,292.16461181640625,293.1499938964844,293.1499938964844,283.1499938964844,16657.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665847301483154,1.0,0.0,0.0,2.3585445880889893,2.35855484008789,3.711774354542285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.34521484375,0.0,421.5179138183594,1895.4371337890625,0.0,1357.6893310546875,0.5888267159461975,1.0,0.0,3.0,1.0,0.0
12301260,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241843819618224,0.3437967896461487,0.3089576363563537,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8605996966362,0.2800756692886352,0.2653699219226837,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.931715190410614,0.3506257236003876,0.2453597337007522,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164767026901245,0.2368534505367279,0.2247588038444519,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695565819740295,0.1983607560396194,0.8949725031852722,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343971014022827,1.0,1.0,0.0,1.0,-2.328097343444824,2.3280928134918213,4.351518327894155e-06,1.7941114902496338,0.8727179169654846,0.8727179169654846,0.0,81.55570220947266,73.0,20959.494140625,-0.0,1043.7607421875,1.0,283.1499938964844,285.2426147460937,290.7828674316406,292.1980895996094,293.1499938964844,293.1499938964844,283.1499938964844,16678.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715773344039917,1.0,0.0,0.0,2.394113779067993,2.3941242694854736,3.824572729627107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.01806640625,0.0,438.49603271484375,1895.4371337890625,0.0,1394.0753173828125,0.5967633724212646,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9374141097068788,0.3451323807239532,0.3100704848766327,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713652491569519,0.2813824713230133,0.2665166854858398,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443674087524414,0.3514730930328369,0.2458841800689697,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8260998129844666,0.2380016446113586,0.2257591634988784,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792346477508545,0.1992367804050445,0.8985122442245483,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334668219089508,1.0,1.0,0.0,1.0,-2.3368964195251465,2.336891889572144,4.384477961139055e-06,1.8009544610977173,0.8766694068908691,0.8766694068908691,0.0,78.90190124511719,61.0,21072.7265625,-0.0,1042.62890625,1.0,283.1499938964844,285.2420349121094,290.7895202636719,292.2113342285156,293.1499938964844,293.1499938964844,283.1499938964844,16686.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734431982040405,1.0,0.0,0.0,2.40775728225708,2.40776801109314,3.868287876684917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.5166015625,0.0,445.1383056640625,1895.4371337890625,0.0,1407.807861328125,0.599812924861908,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880556464195251,0.3497025966644287,0.3138167262077331,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215574264526368,0.2858394384384155,0.2703648805618286,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9918305277824402,0.3543199002742767,0.2475941628217697,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694306015968323,0.241873100399971,0.2290668785572052,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.821426510810852,0.2021142542362213,0.9098086953163148,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.429533451795578,1.0,1.0,0.0,1.0,-2.3656201362609863,2.3656156063079834,4.492951120482758e-06,1.8232759237289429,0.8908776640892029,0.8908776640892029,0.0,69.01104736328125,64.0,21464.42578125,-0.0,1033.864013671875,1.0,283.1499938964844,285.239501953125,290.8155517578125,292.2599792480469,293.1499938964844,293.1499938964844,283.1499938964844,16722.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797202825546265,1.0,0.0,0.0,2.4555296897888184,2.455540657043457,4.0233126696875843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.78076171875,0.0,468.9743041992188,1895.4371337890625,0.0,1454.5330810546875,0.6105132102966309,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880556464195251,0.3497025966644287,0.3138167262077331,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215574264526368,0.2858394384384155,0.2703648805618286,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9918305277824402,0.3543199002742767,0.2475941628217697,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694306015968323,0.241873100399971,0.2290668785572052,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.821426510810852,0.2021142542362213,0.9098086953163148,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.429533451795578,1.0,1.0,0.0,1.0,-2.3656201362609863,2.3656156063079834,4.492951120482758e-06,1.8232759237289429,0.8908776640892029,0.8908776640892029,0.0,69.01104736328125,64.0,21464.42578125,-0.0,1033.864013671875,1.0,283.1499938964844,285.239501953125,290.8155517578125,292.2599792480469,293.1499938964844,293.1499938964844,283.1499938964844,16722.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797202825546265,1.0,0.0,0.0,2.4555296897888184,2.455540657043457,4.0233126696875843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.78076171875,0.0,468.9743041992188,1895.4371337890625,0.0,1454.5330810546875,0.6105132102966309,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519193530082702,0.3148179352283478,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9397432208061218,0.2879660129547119,0.2722974121570587,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558316826820373,0.2451357543468475,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844176530838013,0.243696242570877,0.2307187765836715,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341391682624817,0.2034273892641067,0.915388822555542,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290798902511596,1.0,1.0,0.0,1.0,-2.374269723892212,2.374265193939209,4.52633275926928e-06,1.830240726470948,0.8980265855789185,0.8980265855789185,0.0,66.63184356689453,64.0,21629.791015625,-0.0,1033.8553466796875,1.0,283.1499938964844,285.2369079589844,290.8300476074219,292.28521728515625,293.1499938964844,293.1499938964844,283.1499938964844,16741.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826344728469849,1.0,0.0,0.0,2.478824615478516,2.4788355827331543,4.100010073671001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.9814453125,0.0,480.92822265625,1895.4371337890625,0.0,1476.4954833984375,0.6157430410385132,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.354618638753891,0.3107689619064331,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472898840904236,0.2900153398513794,0.2742301523685455,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579812347888946,0.2417091876268386,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908571600914001,0.2454367280006408,0.2323647439479828,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.839404284954071,0.2046537399291992,0.9209095239639282,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289050698280334,1.0,1.0,0.0,1.0,-2.376848220825196,2.3768436908721924,4.536029337032232e-06,1.832164406776428,0.9050945043563844,0.9050945043563844,0.0,65.89229583740234,67.0,21746.57421875,-0.0,1033.3760986328125,1.0,283.1499938964844,285.2291564941406,290.8446960449219,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,16765.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852878332138062,1.0,0.0,0.0,2.5016236305236816,2.5016348361968994,4.175776666670572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.64306640625,0.0,492.85552978515625,1895.4371337890625,0.0,1496.6380615234375,0.6238716840744019,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612174093723297,0.3056027293205261,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577543139457704,0.2939331233501434,0.2779381573200226,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631132841110229,0.2376910001039505,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001211524009705,0.2487274259328842,0.2354885190725326,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.846843421459198,0.206919714808464,0.9311515092849731,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297995269298553,1.0,1.0,0.0,1.0,-2.386320114135742,2.38631558418274,4.572053512674756e-06,1.839400172233581,0.9189272522926332,0.9189272522926332,0.0,65.24186706542969,85.0,22060.609375,-0.0,1041.013427734375,1.0,283.1499938964844,285.197021484375,290.8765869140625,292.3578186035156,293.1499938964844,293.1499938964844,283.1499938964844,17260.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689872682094574,1.0,0.0,0.0,2.5782363414764404,2.5782482624053955,4.435461278262665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.3486328125,0.0,536.6461181640625,1895.4371337890625,0.0,1531.764892578125,0.6421831846237183,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612174093723297,0.3056027293205261,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577543139457704,0.2939331233501434,0.2779381573200226,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631132841110229,0.2376910001039505,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001211524009705,0.2487274259328842,0.2354885190725326,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.846843421459198,0.206919714808464,0.9311515092849731,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297995269298553,1.0,1.0,0.0,1.0,-2.386320114135742,2.38631558418274,4.572053512674756e-06,1.839400172233581,0.9189272522926332,0.9189272522926332,0.0,65.24186706542969,85.0,22060.609375,-0.0,1041.013427734375,1.0,283.1499938964844,285.197021484375,290.8765869140625,292.3578186035156,293.1499938964844,293.1499938964844,283.1499938964844,17260.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689872682094574,1.0,0.0,0.0,2.5782363414764404,2.5782482624053955,4.435461278262665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.3486328125,0.0,536.6461181640625,1895.4371337890625,0.0,1531.764892578125,0.6421831846237183,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666699528694153,0.314862310886383,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520030617713928,0.2977415025234222,0.2816032767295837,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673411309719085,0.2448928952217102,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949050307273865,0.2518907189369201,0.2385547757148742,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416842222213745,0.2090472877025604,0.9410991668701172,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381590783596039,1.0,1.0,0.0,1.0,-2.426097631454468,2.4260928630828857,4.725027338281507e-06,1.8698245286941528,0.9327905178070068,0.9327905178070068,0.0,68.19219970703125,103.0,22609.130859375,-0.0,1097.1590576171875,1.0,283.1499938964844,285.1750183105469,290.9173278808594,292.4229736328125,293.1499938964844,293.1499938964844,283.1499938964844,17966.732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944588422775269,1.0,0.0,0.0,2.668554782867432,2.668567419052124,4.751662459057117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.59619140625,0.0,592.1732788085938,1895.4371337890625,0.0,1567.3006591796875,0.6638339757919312,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666699528694153,0.314862310886383,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520030617713928,0.2977415025234222,0.2816032767295837,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673411309719085,0.2448928952217102,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949050307273865,0.2518907189369201,0.2385547757148742,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416842222213745,0.2090472877025604,0.9410991668701172,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381590783596039,1.0,1.0,0.0,1.0,-2.426097631454468,2.4260928630828857,4.725027338281507e-06,1.8698245286941528,0.9327905178070068,0.9327905178070068,0.0,68.19219970703125,103.0,22609.130859375,-0.0,1097.1590576171875,1.0,283.1499938964844,285.1750183105469,290.9173278808594,292.4229736328125,293.1499938964844,293.1499938964844,283.1499938964844,17966.732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944588422775269,1.0,0.0,0.0,2.668554782867432,2.668567419052124,4.751662459057117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.59619140625,0.0,592.1732788085938,1895.4371337890625,0.0,1567.3006591796875,0.6638339757919312,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882705211639404,0.3684348464012146,0.3315123915672302,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215977191925048,0.3014969825744629,0.2854146957397461,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882214665412904,0.3680740594863891,0.2577959895133972,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693742752075195,0.2549746036529541,0.2417438924312591,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190301060676575,0.2110376805067062,0.9514328837394714,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516709446907043,1.0,1.0,0.0,1.0,-2.4790046215057373,2.478999614715576,4.935470769851236e-06,1.9118201732635496,0.9470260739326476,0.9470260739326476,0.0,76.33500671386719,121.0,23307.86328125,-0.0,1193.960205078125,1.0,283.1499938964844,285.1650390625,290.9718933105469,292.51568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18807.857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014178037643433,1.0,0.0,0.0,2.7677266597747803,2.767740249633789,5.111398877488682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.45654296875,0.0,657.7335205078125,1895.4371337890625,0.0,1621.960205078125,0.6876220107078552,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882705211639404,0.3684348464012146,0.3315123915672302,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215977191925048,0.3014969825744629,0.2854146957397461,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882214665412904,0.3680740594863891,0.2577959895133972,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693742752075195,0.2549746036529541,0.2417438924312591,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190301060676575,0.2110376805067062,0.9514328837394714,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516709446907043,1.0,1.0,0.0,1.0,-2.4790046215057373,2.478999614715576,4.935470769851236e-06,1.9118201732635496,0.9470260739326476,0.9470260739326476,0.0,76.33500671386719,121.0,23307.86328125,-0.0,1193.960205078125,1.0,283.1499938964844,285.1650390625,290.9718933105469,292.51568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18807.857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014178037643433,1.0,0.0,0.0,2.7677266597747803,2.767740249633789,5.111398877488682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.45654296875,0.0,657.7335205078125,1895.4371337890625,0.0,1621.960205078125,0.6876220107078552,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.9370352625846864,0.3704318702220917,0.3334465622901916,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8738434910774231,0.3050225973129272,0.2893378138542175,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.93548846244812,0.3683756589889526,0.2582398056983948,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8281971216201782,0.2578142583370209,0.2450260818004608,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7777714133262634,0.2127346396446228,0.961936891078949,286.0009155273437,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0009155273437,1.0,0.4664172828197479,1.0,1.0,0.0,1.0,-2.506587743759156,2.506582736968994,5.044797489972552e-06,1.9325523376464844,0.960951328277588,0.960951328277588,0.0,91.15187072753906,139.0,23804.603515625,0.0,1288.5994873046875,1.0,283.1499938964844,285.1327514648437,291.0248718261719,292.603271484375,293.1499938964844,293.1499938964844,283.1499938964844,19757.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102886438369751,1.0,0.0,0.0,2.8718955516815186,2.8719098567962646,5.503393936123757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.59619140625,0.0,731.9256591796875,1895.4371337890625,0.0,1692.8760986328125,0.712630569934845,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.9370352625846864,0.3704318702220917,0.3334465622901916,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8738434910774231,0.3050225973129272,0.2893378138542175,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.93548846244812,0.3683756589889526,0.2582398056983948,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8281971216201782,0.2578142583370209,0.2450260818004608,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7777714133262634,0.2127346396446228,0.961936891078949,286.0009155273437,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0009155273437,1.0,0.4664172828197479,1.0,1.0,0.0,1.0,-2.506587743759156,2.506582736968994,5.044797489972552e-06,1.9325523376464844,0.960951328277588,0.960951328277588,0.0,91.15187072753906,139.0,23804.603515625,0.0,1288.5994873046875,1.0,283.1499938964844,285.1327514648437,291.0248718261719,292.603271484375,293.1499938964844,293.1499938964844,283.1499938964844,19757.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102886438369751,1.0,0.0,0.0,2.8718955516815186,2.8719098567962646,5.503393936123757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.59619140625,0.0,731.9256591796875,1895.4371337890625,0.0,1692.8760986328125,0.712630569934845,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9126847386360168,0.3718094229698181,0.3348946571350097,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.854939341545105,0.3067107498645782,0.2912549674510956,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104174375534058,0.3688692450523376,0.2587445378303528,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111442923545837,0.2591565251350403,0.2466199249029159,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604277729988098,0.2134997993707656,0.9669275879859924,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.4740073978900909,1.0,1.0,0.0,1.0,-2.519148349761963,2.5191431045532227,5.095548658573534e-06,1.9422805309295648,0.9678301215171814,0.9678301215171814,0.0,99.3211898803711,139.0,24063.51953125,0.0,1339.2374267578125,1.0,283.1499938964844,285.113037109375,291.04803466796875,292.64288330078125,293.1499938964844,293.1499938964844,283.1499938964844,20373.888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145412564277649,1.0,0.0,0.0,2.933082103729248,2.9330971240997314,5.740395181419444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.43310546875,0.0,778.304443359375,1895.4371337890625,0.0,1727.344970703125,0.7245792746543884,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933374881744385,0.3732531070709228,0.336453914642334,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389666676521301,0.308361291885376,0.2931414842605591,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906041979789734,0.3694782853126526,0.2593603134155273,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950285077095032,0.2604580223560333,0.248180940747261,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457298636436462,0.2142216265201568,0.971751630306244,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816960394382477,1.0,1.0,0.0,1.0,-2.5316998958587646,2.5316946506500244,5.146532203070819e-06,1.9520068168640137,0.9747508764266968,0.9747508764266968,0.0,107.77256774902344,142.0,24299.251953125,0.0,1391.5687255859375,1.0,283.1499938964844,285.1015014648437,291.0699157714844,292.6791381835937,293.1499938964844,293.1499938964844,283.1499938964844,20778.03125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184920907020569,1.0,0.0,0.0,2.978281021118164,2.9782962799072266,5.918677175031917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.2421875,0.0,813.4470825195312,1895.4371337890625,0.0,1759.6326904296875,0.7381890416145325,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727120161056519,0.3761736154556274,0.3394644558429718,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.821989119052887,0.311581552028656,0.2966278195381164,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688998222351074,0.370877057313919,0.2606114149093628,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772477269172668,0.2629707753658294,0.251006931066513,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298902869224548,0.2155693918466568,0.9799644947052002,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924679398536682,1.0,1.0,0.0,1.0,-2.554275751113892,2.554270505905152,5.238972789811669e-06,1.9695464372634888,0.9884389042854308,0.9884389042854308,0.0,119.50470733642578,145.0,24780.310546875,0.0,1471.851318359375,1.0,283.1499938964844,285.0711364746094,291.11480712890625,292.7528686523437,293.1499938964844,293.1499938964844,283.1499938964844,21847.5625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257508635520935,1.0,0.0,0.0,3.0852060317993164,3.0852224826812744,6.351286288008851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.5693359375,0.0,901.4019165039062,1895.4371337890625,0.0,1819.595458984375,0.7638875246047974,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727120161056519,0.3761736154556274,0.3394644558429718,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.821989119052887,0.311581552028656,0.2966278195381164,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688998222351074,0.370877057313919,0.2606114149093628,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772477269172668,0.2629707753658294,0.251006931066513,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298902869224548,0.2155693918466568,0.9799644947052002,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924679398536682,1.0,1.0,0.0,1.0,-2.554275751113892,2.554270505905152,5.238972789811669e-06,1.9695464372634888,0.9884389042854308,0.9884389042854308,0.0,119.50470733642578,145.0,24780.310546875,0.0,1471.851318359375,1.0,283.1499938964844,285.0711364746094,291.11480712890625,292.7528686523437,293.1499938964844,293.1499938964844,283.1499938964844,21847.5625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257508635520935,1.0,0.0,0.0,3.0852060317993164,3.0852224826812744,6.351286288008851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.5693359375,0.0,901.4019165039062,1895.4371337890625,0.0,1819.595458984375,0.7638875246047974,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613709807395935,0.3790611028671264,0.3423381447792053,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125172853469849,0.3147412240505218,0.299914687871933,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566712141036987,0.372389018535614,0.261868417263031,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675458788871765,0.2654116153717041,0.2536223530769348,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208249568939209,0.2168405354022979,0.9871536493301392,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007324814796448,1.0,1.0,0.0,1.0,-2.574970006942749,2.574964761734009,5.324444828147534e-06,1.985626220703125,1.0,1.0,0.0,127.84830474853516,148.0,25247.67578125,0.0,1536.05419921875,1.0,283.1499938964844,285.0421447753906,291.1617736816406,292.827392578125,293.1499938964844,293.1499938964844,283.1499938964844,22965.5234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322684526443481,1.0,0.0,0.0,3.191249132156372,3.1912667751312256,6.795395393055514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.8740234375,0.0,994.9007568359376,1895.4371337890625,0.0,1874.114990234375,0.7893771529197693,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613709807395935,0.3790611028671264,0.3423381447792053,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125172853469849,0.3147412240505218,0.299914687871933,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566712141036987,0.372389018535614,0.261868417263031,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675458788871765,0.2654116153717041,0.2536223530769348,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208249568939209,0.2168405354022979,0.9871536493301392,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007324814796448,1.0,1.0,0.0,1.0,-2.574970006942749,2.574964761734009,5.324444828147534e-06,1.985626220703125,1.0,1.0,0.0,127.84830474853516,148.0,25247.67578125,0.0,1536.05419921875,1.0,283.1499938964844,285.0421447753906,291.1617736816406,292.827392578125,293.1499938964844,293.1499938964844,283.1499938964844,22965.5234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322684526443481,1.0,0.0,0.0,3.191249132156372,3.1912667751312256,6.795395393055514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.8740234375,0.0,994.9007568359376,1895.4371337890625,0.0,1874.114990234375,0.7893771529197693,1.0,0.0,3.0,1.0,0.0
12302460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556171655654907,0.381329596042633,0.3445471227169037,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076109290122986,0.3172423243522644,0.3024574816226959,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.850278913974762,0.3736283779144287,0.2628592252731323,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627087831497192,0.2673299610614776,0.2556206285953522,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159029841423035,0.2178208529949188,0.992447793483734,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061722993850708,1.0,1.0,0.0,1.0,-2.5906331539154053,2.590627908706665,5.389632406149758e-06,1.9978127479553225,1.0,1.0,0.0,133.02587890625,148.0,25611.142578125,0.0,1580.2708740234375,1.0,283.1499938964844,285.0216369628906,291.200927734375,292.8879699707031,293.1499938964844,293.1499938964844,283.1499938964844,24133.400390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371180057525635,1.0,0.0,0.0,3.2721505165100098,3.2721688747406006,7.144303140194097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.44677734375,0.0,1072.425048828125,1895.4371337890625,0.0,1915.0799560546875,0.8061914443969727,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544760346412659,0.3818947672843933,0.3450890183448791,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066333532333374,0.3178671598434448,0.3030847311019897,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489845991134644,0.3739431798458099,0.263104647397995,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617630958557129,0.2678076922893524,0.2561107277870178,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148830890655518,0.2180635184049606,0.9937248229980468,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074150562286377,1.0,1.0,0.0,1.0,-2.594456434249878,2.5944509506225586,5.4056076805864e-06,2.000788927078247,1.0,1.0,0.0,134.16954040527344,136.0,25694.486328125,0.0,1590.60791015625,1.0,283.1499938964844,285.01934814453125,291.2106628417969,292.9026184082031,293.1499938964844,293.1499938964844,283.1499938964844,24344.46484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738262951374054,1.0,0.0,0.0,3.286427021026612,3.286445617675781,7.2067803102982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.6318359375,0.0,1086.5234375,1895.4371337890625,0.0,1924.7999267578125,0.8126042485237122,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587319850921631,0.3847041130065918,0.347543716430664,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113481998443604,0.320992112159729,0.3059649467468261,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523069620132446,0.3755370378494262,0.2641597986221313,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659747004508972,0.2701915502548218,0.2582984268665313,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179492712020874,0.2192713022232055,0.9988548159599304,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084617733955383,1.0,1.0,0.0,1.0,-2.610930919647217,2.610925436019897,5.47481522517046e-06,2.0136611461639404,1.0,1.0,0.0,133.301025390625,124.0,26112.34375,0.0,1609.6727294921875,1.0,283.1499938964844,285.000732421875,291.2606506347656,292.9779052734375,293.1499938964844,293.1499938964844,283.1499938964844,25647.064453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438454627990723,1.0,0.0,0.0,3.3732054233551025,3.373225212097168,7.592396968902904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.6982421875,0.0,1174.8857421875,1895.4371337890625,0.0,1972.44677734375,0.8338444828987122,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587319850921631,0.3847041130065918,0.347543716430664,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113481998443604,0.320992112159729,0.3059649467468261,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523069620132446,0.3755370378494262,0.2641597986221313,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659747004508972,0.2701915502548218,0.2582984268665313,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179492712020874,0.2192713022232055,0.9988548159599304,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084617733955383,1.0,1.0,0.0,1.0,-2.610930919647217,2.610925436019897,5.47481522517046e-06,2.0136611461639404,1.0,1.0,0.0,133.301025390625,124.0,26112.34375,0.0,1609.6727294921875,1.0,283.1499938964844,285.000732421875,291.2606506347656,292.9779052734375,293.1499938964844,293.1499938964844,283.1499938964844,25647.064453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438454627990723,1.0,0.0,0.0,3.3732054233551025,3.373225212097168,7.592396968902904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.6982421875,0.0,1174.8857421875,1895.4371337890625,0.0,1972.44677734375,0.8338444828987122,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.8639110922813416,0.3861089646816253,0.3487024307250976,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164117336273193,0.3225654661655426,0.3073406219482422,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569592237472534,0.3763540685176849,0.2646478116512298,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708243727684021,0.2713909745216369,0.2593242526054382,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218416929244995,0.219882920384407,1.001095175743103,285.96807861328125,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.5077556371688843,1.0,1.0,0.0,1.0,-2.618488073348999,2.6184823513031006,5.506690285983495e-06,2.019556760787964,1.0,1.0,0.0,130.97720336914062,124.0,26323.736328125,0.0,1609.89013671875,1.0,283.1499938964844,284.9892883300781,291.2860412597656,293.0160827636719,293.1499938964844,293.1499938964844,283.1499938964844,26398.423828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746505856513977,1.0,0.0,0.0,3.42225980758667,3.4222800731658936,7.814825266905245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.29052734375,0.0,1226.8917236328125,1895.4371337890625,0.0,1995.2991943359373,0.8430615663528442,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8707437515258789,0.387513518333435,0.3498256206512451,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227794766426086,0.3241468369960785,0.3086884617805481,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632321357727051,0.377183198928833,0.2651179134845733,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771580219268799,0.2725963592529297,0.260320633649826,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.726894199848175,0.2205010503530502,1.0031999349594116,285.9710388183594,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064660310745239,1.0,1.0,0.0,1.0,-2.625748872756958,2.6257433891296387,5.537393008125946e-06,2.0252161026000977,1.0,1.0,0.0,127.81140899658205,112.0,26511.140625,0.0,1605.9149169921875,1.0,283.1499938964844,284.9848937988281,291.3110046386719,293.0523376464844,293.1499938964844,293.1499938964844,283.1499938964844,26890.279296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490320801734924,1.0,0.0,0.0,3.4539945125579834,3.454015016555786,7.960430821185582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.08251953125,0.0,1261.3402099609375,1895.4371337890625,0.0,2017.0833740234373,0.8536396622657776,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891651630401611,0.3903104960918426,0.3520010113716125,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393353223800659,0.3273283243179321,0.3113349676132202,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804826736450195,0.3788676559925079,0.2660287320613861,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940347790718079,0.2750205993652344,0.2622587978839874,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403520941734314,0.2217537462711334,1.0071606636047363,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026415586471558,1.0,1.0,0.0,1.0,-2.639726400375366,2.639720916748047,5.596712981059682e-06,2.036098957061768,1.0,1.0,0.0,119.67396545410156,100.0,26898.716796875,0.0,1588.981689453125,1.0,283.1499938964844,284.9713439941406,291.3615417480469,293.1263427734375,293.1499938964844,293.1499938964844,283.1499938964844,28091.888671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539036273956299,1.0,0.0,0.0,3.530323028564453,3.5303444862365723,8.316147841469501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.17333984375,0.0,1346.82373046875,1895.4371337890625,0.0,2059.317138671875,0.8723576664924622,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891651630401611,0.3903104960918426,0.3520010113716125,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393353223800659,0.3273283243179321,0.3113349676132202,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804826736450195,0.3788676559925079,0.2660287320613861,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940347790718079,0.2750205993652344,0.2622587978839874,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403520941734314,0.2217537462711334,1.0071606636047363,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026415586471558,1.0,1.0,0.0,1.0,-2.639726400375366,2.639720916748047,5.596712981059682e-06,2.036098957061768,1.0,1.0,0.0,119.67396545410156,100.0,26898.716796875,0.0,1588.981689453125,1.0,283.1499938964844,284.9713439941406,291.3615417480469,293.1263427734375,293.1499938964844,293.1499938964844,283.1499938964844,28091.888671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539036273956299,1.0,0.0,0.0,3.530323028564453,3.5303444862365723,8.316147841469501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.17333984375,0.0,1346.82373046875,1895.4371337890625,0.0,2059.317138671875,0.8723576664924622,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.914703905582428,0.3930810391902923,0.3540981113910675,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620112538337708,0.330527126789093,0.3139391839504242,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042475819587708,0.3805757462978363,0.2669135332107544,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.816054105758667,0.2774554193019867,0.2641482353210449,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590717077255249,0.2230211943387985,1.010909080505371,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9784240722656,1.0,0.4977279603481293,1.0,1.0,0.0,1.0,-2.6532139778137207,2.6532082557678223,5.654261258314364e-06,2.0466041564941406,1.0,1.0,0.0,109.97544860839844,88.0,27277.826171875,0.0,1564.0909423828125,1.0,283.1499938964844,284.95953369140625,291.4120178222656,293.1998291015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.634765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585622072219849,1.0,0.0,0.0,3.603259325027466,3.603281736373901,8.663320159030263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.00927734375,0.0,1432.03662109375,1895.4371337890625,0.0,2099.973388671875,0.8902548551559448,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.914703905582428,0.3930810391902923,0.3540981113910675,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620112538337708,0.330527126789093,0.3139391839504242,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042475819587708,0.3805757462978363,0.2669135332107544,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.816054105758667,0.2774554193019867,0.2641482353210449,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590717077255249,0.2230211943387985,1.010909080505371,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9784240722656,1.0,0.4977279603481293,1.0,1.0,0.0,1.0,-2.6532139778137207,2.6532082557678223,5.654261258314364e-06,2.0466041564941406,1.0,1.0,0.0,109.97544860839844,88.0,27277.826171875,0.0,1564.0909423828125,1.0,283.1499938964844,284.95953369140625,291.4120178222656,293.1998291015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.634765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585622072219849,1.0,0.0,0.0,3.603259325027466,3.603281736373901,8.663320159030263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.00927734375,0.0,1432.03662109375,1895.4371337890625,0.0,2099.973388671875,0.8902548551559448,1.0,0.0,3.0,1.0,0.0
