time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303060,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510434865951538,0.3958123624324798,0.356128841638565,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929210305213928,0.3337326645851135,0.3165162205696106,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.939035177230835,0.3822947442531585,0.2677815556526184,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427549004554749,0.2798907160758972,0.2660045623779297,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849064469337463,0.2242930829524994,1.014518976211548,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921585917472839,1.0,1.0,0.0,1.0,-2.666363000869751,2.6663572788238525,5.710659934266005e-06,2.056851387023926,1.0,1.0,0.0,99.3603057861328,76.0,27649.423828125,0.0,1534.2808837890625,1.0,283.1499938964844,284.94903564453125,291.4619140625,293.2724914550781,293.1499938964844,293.1499938964844,283.1499938964844,30417.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630850076675415,1.0,0.0,0.0,3.67354154586792,3.6735646724700928,9.004574508253427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.51318359375,0.0,1517.478271484375,1895.4371337890625,0.0,2139.685546875,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303120,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510434865951538,0.3958123624324798,0.356128841638565,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929210305213928,0.3337326645851135,0.3165162205696106,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.939035177230835,0.3822947442531585,0.2677815556526184,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427549004554749,0.2798907160758972,0.2660045623779297,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849064469337463,0.2242930829524994,1.014518976211548,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921585917472839,1.0,1.0,0.0,1.0,-2.666363000869751,2.6663572788238525,5.710659934266005e-06,2.056851387023926,1.0,1.0,0.0,99.3603057861328,76.0,27649.423828125,0.0,1534.2808837890625,1.0,283.1499938964844,284.94903564453125,291.4619140625,293.2724914550781,293.1499938964844,293.1499938964844,283.1499938964844,30417.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630850076675415,1.0,0.0,0.0,3.67354154586792,3.6735646724700928,9.004574508253427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.51318359375,0.0,1517.478271484375,1895.4371337890625,0.0,2139.685546875,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912974238395692,0.3984923958778381,0.358096569776535,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381281137466432,0.336934894323349,0.3190713822841644,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813947081565856,0.3840144574642181,0.2686362862586975,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802540898323059,0.2823173701763153,0.2678338289260864,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195317387580872,0.2255604416131973,1.0180187225341797,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861878156661987,1.0,1.0,0.0,1.0,-2.679229021072388,2.6792232990264893,5.766128197137732e-06,2.0668838024139404,1.0,1.0,0.0,88.20701599121094,79.0,28013.32421875,0.0,1501.302490234375,1.0,283.1499938964844,284.9394836425781,291.5106811523437,293.34375,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675126791000366,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721920463896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.5361328125,0.0,1603.4970703125,1895.4371337890625,0.0,2178.78271484375,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912974238395692,0.3984923958778381,0.358096569776535,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381281137466432,0.336934894323349,0.3190713822841644,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813947081565856,0.3840144574642181,0.2686362862586975,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802540898323059,0.2823173701763153,0.2678338289260864,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195317387580872,0.2255604416131973,1.0180187225341797,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861878156661987,1.0,1.0,0.0,1.0,-2.679229021072388,2.6792232990264893,5.766128197137732e-06,2.0668838024139404,1.0,1.0,0.0,88.20701599121094,79.0,28013.32421875,0.0,1501.302490234375,1.0,283.1499938964844,284.9394836425781,291.5106811523437,293.34375,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675126791000366,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721920463896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.5361328125,0.0,1603.4970703125,1895.4371337890625,0.0,2178.78271484375,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3999005258083343,0.3564858734607696,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537468552589417,0.3385211825370788,0.3204514980316162,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927273392677308,0.3848605751991272,0.269140750169754,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934783339500427,0.2835143804550171,0.2688491642475128,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303182125091553,0.2261795997619629,1.0202528238296509,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849231541156769,1.0,1.0,0.0,1.0,-2.6831934452056885,2.683187484741211,5.783534561487613e-06,2.0701005458831787,1.0,1.0,0.0,85.23342895507812,79.0,28184.572265625,0.0,1493.3408203125,1.0,283.1499938964844,284.9314880371094,291.5346984863281,293.37939453125,293.1499938964844,293.1499938964844,283.1499938964844,32256.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697158455848694,1.0,0.0,0.0,3.7829434871673584,3.782968282699585,9.54889287640981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.56640625,0.0,1657.1328125,1895.4371337890625,0.0,2198.3154296875,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020888209342956,0.3505022227764129,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9610100388526917,0.3400717675685882,0.321875125169754,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974351525306702,0.3856686353683471,0.2696763575077057,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999161720275879,0.2846755981445312,0.2699078023433685,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353421092033386,0.2267670780420303,1.0227038860321045,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840607941150665,1.0,1.0,0.0,1.0,-2.68285608291626,2.6828503608703613,5.782174866908463e-06,2.069885492324829,1.0,1.0,0.0,83.96661376953125,97.0,28294.640625,0.0,1486.9248046875,1.0,283.1499938964844,284.92633056640625,291.5571594238281,293.4103698730469,293.1499938964844,293.1499938964844,283.1499938964844,32685.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771766722202301,1.0,0.0,0.0,3.808032274246216,3.8080573081970215,9.675969749878275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.25927734375,0.0,1690.32275390625,1895.4371337890625,0.0,2216.543212890625,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060554802417755,0.3579122126102447,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570584297180176,0.3431667685508728,0.3248458802700043,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933192133903505,0.3872774839401245,0.270835667848587,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960106372833252,0.2869893610477447,0.2721477746963501,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313165903091431,0.2279484122991562,1.0282633304595947,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894827604293823,1.0,1.0,0.0,1.0,-2.7060635089874268,2.7060577869415283,5.882136974832974e-06,2.087549924850464,1.0,1.0,0.0,86.33837127685547,115.0,28724.61328125,0.0,1530.138671875,1.0,283.1499938964844,284.92205810546875,291.6011962890625,293.47576904296875,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755828499794006,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.6044921875,0.0,1778.12744140625,1895.4371337890625,0.0,2250.5732421875,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303480,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060554802417755,0.3579122126102447,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570584297180176,0.3431667685508728,0.3248458802700043,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933192133903505,0.3872774839401245,0.270835667848587,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960106372833252,0.2869893610477447,0.2721477746963501,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313165903091431,0.2279484122991562,1.0282633304595947,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894827604293823,1.0,1.0,0.0,1.0,-2.7060635089874268,2.7060577869415283,5.882136974832974e-06,2.087549924850464,1.0,1.0,0.0,86.33837127685547,115.0,28724.61328125,0.0,1530.138671875,1.0,283.1499938964844,284.92205810546875,291.6011962890625,293.47576904296875,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755828499794006,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.6044921875,0.0,1778.12744140625,1895.4371337890625,0.0,2250.5732421875,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303540,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9816666841506958,0.4066078662872314,0.365974485874176,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9273757934570312,0.3459511995315552,0.3278791606426239,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9678720831871032,0.3885197937488556,0.2720173001289367,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8706300258636475,0.2890177071094513,0.2744637429714203,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.808768093585968,0.2288593649864196,1.0342485904693604,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.94012451171875,1.0,0.4994754195213318,1.0,1.0,0.0,1.0,-2.7334344387054443,2.733428239822388,5.998080268909689e-06,2.106945753097534,1.0,1.0,0.0,94.9856414794922,133.0,29381.255859375,0.0,1607.6802978515625,1.0,283.0520935058594,284.84051513671875,291.6668701171875,293.5948181152344,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855045795440674,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.19140625,0.0,1852.847412109375,1895.4371337890625,0.0,2339.700927734375,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9816666841506958,0.4066078662872314,0.365974485874176,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9273757934570312,0.3459511995315552,0.3278791606426239,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9678720831871032,0.3885197937488556,0.2720173001289367,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8706300258636475,0.2890177071094513,0.2744637429714203,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.808768093585968,0.2288593649864196,1.0342485904693604,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.94012451171875,1.0,0.4994754195213318,1.0,1.0,0.0,1.0,-2.7334344387054443,2.733428239822388,5.998080268909689e-06,2.106945753097534,1.0,1.0,0.0,94.9856414794922,133.0,29381.255859375,0.0,1607.6802978515625,1.0,283.0520935058594,284.84051513671875,291.6668701171875,293.5948181152344,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855045795440674,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.19140625,0.0,1852.847412109375,1895.4371337890625,0.0,2339.700927734375,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9421638250350952,0.4065884947776794,0.3666383028030395,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8892911672592163,0.3476134240627289,0.3301941752433777,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9260299205780028,0.3886500298976898,0.2727055251598358,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.8383685946464539,0.2900996506214142,0.2762060761451721,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766557335853577,0.2290301471948623,1.0383220911026,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092969536781311,1.0,1.0,0.0,1.0,-2.742215394973755,2.7422091960906982,6.041581855242839e-06,2.116016149520874,1.0,1.0,0.0,108.10149383544922,133.0,30304.423828125,0.0,1683.26806640625,1.0,282.7597045898437,284.59619140625,291.7455749511719,293.767822265625,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041619658470154,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.2841796875,0.0,1889.467529296875,1895.4371337890625,0.0,2509.5380859375,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.936575174331665,0.4065878689289093,0.366684228181839,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.8847723007202148,0.3478049337863922,0.3304492235183716,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.92046320438385,0.3886287212371826,0.272743821144104,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.834444522857666,0.2902133762836456,0.2763898372650146,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726333141326904,0.2290198355913162,1.0386513471603394,285.7274475097656,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265625,1.0,0.5107003450393677,1.0,1.0,0.0,1.0,-2.743239641189575,2.7432334423065186,6.046124781278195e-06,2.1168198585510254,1.0,1.0,0.0,109.99696350097656,151.0,30338.58984375,0.0,1693.6455078125,1.0,282.7560119628906,284.591796875,291.74139404296875,293.7592163085937,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052149415016174,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.45263671875,0.0,1893.319091796875,1895.4371337890625,0.0,2519.198974609375,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952645063400269,0.4059479236602783,0.3668721914291382,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510647416114807,0.3488417267799377,0.3322509527206421,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815727829933167,0.3877930045127868,0.272788941860199,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037518858909607,0.2906574010848999,0.2776228785514831,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.742833137512207,0.2284793853759765,1.0400614738464355,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.522566020488739,1.0,1.0,0.0,1.0,-2.7488670349121094,2.748861074447632,6.071261850593146e-06,2.121305465698242,1.0,1.0,0.0,126.8420181274414,169.0,31219.0703125,0.0,1780.93408203125,1.0,282.4559631347656,284.3368835449219,291.76873779296875,293.8506164550781,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222412467002869,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.79296875,0.0,1917.716552734375,1895.4371337890625,0.0,2676.345703125,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952645063400269,0.4059479236602783,0.3668721914291382,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510647416114807,0.3488417267799377,0.3322509527206421,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815727829933167,0.3877930045127868,0.272788941860199,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037518858909607,0.2906574010848999,0.2776228785514831,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.742833137512207,0.2284793853759765,1.0400614738464355,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.522566020488739,1.0,1.0,0.0,1.0,-2.7488670349121094,2.748861074447632,6.071261850593146e-06,2.121305465698242,1.0,1.0,0.0,126.8420181274414,169.0,31219.0703125,0.0,1780.93408203125,1.0,282.4559631347656,284.3368835449219,291.76873779296875,293.8506164550781,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222412467002869,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.79296875,0.0,1917.716552734375,1895.4371337890625,0.0,2676.345703125,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788089752197266,0.4054814875125885,0.3668738007545471,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.837116539478302,0.3491834700107574,0.3329963684082031,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654894828796387,0.3871943056583404,0.2726918756961822,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893944382667542,0.2907111346721649,0.2780905067920685,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304384112358093,0.2280433773994445,1.040062427520752,285.3495788574219,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.52851402759552,1.0,1.0,0.0,1.0,-2.750213146209717,2.75020694732666,6.077314537833445e-06,2.1223936080932617,1.0,1.0,0.0,135.70361328125,169.0,32088.125,0.0,1824.523681640625,1.0,282.1932983398437,284.1378173828125,291.8075561523437,293.9908142089844,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321427702903748,1.0,0.0,0.0,3.9773430824279785,3.977370500564575,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.68896484375,0.0,1925.9595947265625,1895.4371337890625,0.0,2768.4013671875,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.863846480846405,0.4049131572246551,0.366692841053009,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8244967460632324,0.3494225442409515,0.3335925340652466,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.851018488407135,0.3864936530590057,0.2724709212779999,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761927247047424,0.2906668782234192,0.2784239053726196,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189137935638428,0.2275106757879257,1.0394861698150637,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343964099884033,1.0,1.0,0.0,1.0,-2.7501559257507324,2.750149965286255,6.077149464545073e-06,2.1223902702331543,1.0,1.0,0.0,144.82818603515625,172.0,32237.138671875,0.0,1867.2193603515625,1.0,282.1559753417969,284.0930480957031,291.7882385253906,293.92974853515625,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358799815177917,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.20458984375,0.0,1932.3319091796875,1895.4371337890625,0.0,2803.247314453125,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462164998054504,0.4036137163639068,0.3660616874694824,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091523051261902,0.349739670753479,0.3344405591487884,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339325189590454,0.3849620819091797,0.2718083262443542,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606455087661743,0.2904269695281982,0.2787431180477142,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.703467607498169,0.2262991815805435,1.0366356372833252,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414353013038635,1.0,1.0,0.0,1.0,-2.7465834617614746,2.746577501296997,6.061564818082843e-06,2.1197237968444824,1.0,1.0,0.0,157.13223266601562,160.0,33243.953125,0.0,1919.314208984375,1.0,281.8558349609375,283.8504333496094,291.8120422363281,294.0143127441406,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848353922367096,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.21630859375,0.0,1941.0552978515625,1895.4371337890625,0.0,2919.855712890625,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462164998054504,0.4036137163639068,0.3660616874694824,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091523051261902,0.349739670753479,0.3344405591487884,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339325189590454,0.3849620819091797,0.2718083262443542,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606455087661743,0.2904269695281982,0.2787431180477142,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.703467607498169,0.2262991815805435,1.0366356372833252,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414353013038635,1.0,1.0,0.0,1.0,-2.7465834617614746,2.746577501296997,6.061564818082843e-06,2.1197237968444824,1.0,1.0,0.0,157.13223266601562,160.0,33243.953125,0.0,1919.314208984375,1.0,281.8558349609375,283.8504333496094,291.8120422363281,294.0143127441406,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848353922367096,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.21630859375,0.0,1941.0552978515625,1895.4371337890625,0.0,2919.855712890625,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419150114059448,0.4020556807518005,0.364830732345581,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059290647506714,0.3498546481132507,0.3347017168998718,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296238780021667,0.3832511305809021,0.270729511976242,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572712898254395,0.2900114953517914,0.2784977257251739,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990216374397278,0.224941149353981,1.0312116146087646,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413202047348022,1.0,1.0,0.0,1.0,-2.737313985824585,2.7373080253601074,6.020854470989434e-06,2.112633466720581,0.9991127848625184,0.9991127848625184,0.0,159.55133056640625,148.0,34227.59375,0.0,1916.14208984375,1.0,281.5558166503906,283.60797119140625,291.83465576171875,294.0970458984375,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602718114852905,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.81005859375,0.0,1945.6578369140625,1895.4371337890625,0.0,3031.55419921875,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419150114059448,0.4020556807518005,0.364830732345581,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059290647506714,0.3498546481132507,0.3347017168998718,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296238780021667,0.3832511305809021,0.270729511976242,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572712898254395,0.2900114953517914,0.2784977257251739,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990216374397278,0.224941149353981,1.0312116146087646,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413202047348022,1.0,1.0,0.0,1.0,-2.737313985824585,2.7373080253601074,6.020854470989434e-06,2.112633466720581,0.9991127848625184,0.9991127848625184,0.0,159.55133056640625,148.0,34227.59375,0.0,1916.14208984375,1.0,281.5558166503906,283.60797119140625,291.83465576171875,294.0970458984375,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602718114852905,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.81005859375,0.0,1945.6578369140625,1895.4371337890625,0.0,3031.55419921875,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.844567596912384,0.4002989828586578,0.363196313381195,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097411394119263,0.3498390316963196,0.3345953226089477,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320689797401428,0.381430983543396,0.2693946957588196,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603328824043274,0.2894951105117798,0.2779119312763214,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009382247924805,0.2235243618488311,1.024344801902771,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372661352157593,1.0,1.0,0.0,1.0,-2.7246639728546143,2.7246580123901367,5.965334366919706e-06,2.102870225906372,0.9944064617156982,0.9944064617156982,0.0,155.96853637695312,136.0,35252.9765625,0.0,1879.8460693359373,1.0,281.2558288574219,283.3708801269531,291.8556823730469,294.1813049316406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722041249275208,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.93115234375,0.0,1943.2938232421875,1895.4371337890625,0.0,3143.485595703125,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.844567596912384,0.4002989828586578,0.363196313381195,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097411394119263,0.3498390316963196,0.3345953226089477,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320689797401428,0.381430983543396,0.2693946957588196,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603328824043274,0.2894951105117798,0.2779119312763214,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009382247924805,0.2235243618488311,1.024344801902771,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372661352157593,1.0,1.0,0.0,1.0,-2.7246639728546143,2.7246580123901367,5.965334366919706e-06,2.102870225906372,0.9944064617156982,0.9944064617156982,0.0,155.96853637695312,136.0,35252.9765625,0.0,1879.8460693359373,1.0,281.2558288574219,283.3708801269531,291.8556823730469,294.1813049316406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722041249275208,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.93115234375,0.0,1943.2938232421875,1895.4371337890625,0.0,3143.485595703125,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514785766601562,0.3982489705085754,0.3611994087696075,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175621032714844,0.3496873676776886,0.3342353403568268,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386752009391785,0.3794886469841003,0.2678826153278351,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674365639686584,0.2888773083686828,0.2771038115024566,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067540287971497,0.2220690995454788,1.0166819095611572,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.5308235883712769,1.0,1.0,0.0,1.0,-2.70983624458313,2.7098302841186523,5.900522410229314e-06,2.0913970470428467,0.987044632434845,0.987044632434845,0.0,149.02125549316406,124.0,36210.08203125,0.0,1824.9979248046875,1.0,280.95587158203125,283.1334228515625,291.87066650390625,294.2570495605469,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839757442474365,1.0,0.0,0.0,3.978508949279785,3.978536367416382,1.056170276569901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.03759765625,0.0,1932.4888916015625,1895.4371337890625,0.0,3253.827392578125,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514785766601562,0.3982489705085754,0.3611994087696075,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175621032714844,0.3496873676776886,0.3342353403568268,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386752009391785,0.3794886469841003,0.2678826153278351,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674365639686584,0.2888773083686828,0.2771038115024566,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067540287971497,0.2220690995454788,1.0166819095611572,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.5308235883712769,1.0,1.0,0.0,1.0,-2.70983624458313,2.7098302841186523,5.900522410229314e-06,2.0913970470428467,0.987044632434845,0.987044632434845,0.0,149.02125549316406,124.0,36210.08203125,0.0,1824.9979248046875,1.0,280.95587158203125,283.1334228515625,291.87066650390625,294.2570495605469,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839757442474365,1.0,0.0,0.0,3.978508949279785,3.978536367416382,1.056170276569901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.03759765625,0.0,1932.4888916015625,1895.4371337890625,0.0,3253.827392578125,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563211560249329,0.3971413969993591,0.3601313531398773,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720703125,0.8226360082626343,0.3495694696903229,0.3340082168579101,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.843322217464447,0.378491073846817,0.2671054005622864,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7723000049591064,0.2885386943817138,0.2766593098640442,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108221650123596,0.221334159374237,1.0127358436584473,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270175337791443,1.0,1.0,0.0,1.0,-2.7020702362060547,2.702064514160156,5.866696483280975e-06,2.0853774547576904,0.9817280173301696,0.9817280173301696,0.0,144.72276306152344,124.0,37089.15625,0.0,1793.454833984375,1.0,280.6932678222656,282.9417419433594,291.903076171875,294.39373779296875,293.1499938964844,293.1499938964844,280.6499938964844,36379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922968506813049,1.0,0.0,0.0,3.971198797225952,3.9712259769439697,1.0522926459088922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.44482421875,0.0,1923.8284912109373,1895.4371337890625,0.0,3331.6806640625,0.977671205997467,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617070317268372,0.3959324657917022,0.3588822185993194,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8281587362289429,0.3493863344192505,0.3336650133132934,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485278487205505,0.3774326741695404,0.266235738992691,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777059674263,0.2881470322608948,0.2761193811893463,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3229064941406,0.7151681780815125,0.2205637097358703,1.0084675550460815,284.3222961425781,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.3208312988281,1.0,0.5228954553604126,1.0,1.0,0.0,1.0,-2.6933341026306152,2.693328380584717,5.828760095027974e-06,2.0786054134368896,0.9770044088363647,0.9770044088363647,0.0,140.15606689453125,112.0,37098.54296875,0.0,1759.409423828125,1.0,280.65582275390625,282.8961486816406,291.87860107421875,294.3218078613281,293.1499938964844,293.1499938964844,280.3500061035156,36475.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951775431632996,1.0,0.0,0.0,3.961678266525269,3.961705446243286,1.0472531357663684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.30126953125,0.0,1912.2171630859373,1895.4371337890625,0.0,3358.592041015625,0.9756009578704834,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.875084638595581,0.3933882713317871,0.3563142716884613,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414485454559326,0.3489271104335785,0.3329057097434997,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.861501157283783,0.3752515017986297,0.2644738256931305,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216125488281,0.7908681631088257,0.2872964143753052,0.2749814689159393,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253132462501526,0.2189947217702865,0.9997840523719788,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139923095703125,1.0,1.0,0.0,1.0,-2.675417184829712,2.675411462783813,5.751297976530623e-06,2.0646960735321045,0.9642781615257264,0.9642781615257264,0.0,130.20611572265625,100.0,37917.05859375,0.0,1687.5709228515625,1.0,280.3560485839844,282.6605224609375,291.8797912597656,294.3755798339844,293.1499938964844,293.1499938964844,280.04998779296875,36710.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056152701377868,1.0,0.0,0.0,3.936250925064087,3.936278104782105,1.033853095577797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.74658203125,0.0,1881.2999267578125,1895.4371337890625,0.0,3455.867919921875,0.970000982284546,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.875084638595581,0.3933882713317871,0.3563142716884613,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414485454559326,0.3489271104335785,0.3329057097434997,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.861501157283783,0.3752515017986297,0.2644738256931305,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216125488281,0.7908681631088257,0.2872964143753052,0.2749814689159393,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253132462501526,0.2189947217702865,0.9997840523719788,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139923095703125,1.0,1.0,0.0,1.0,-2.675417184829712,2.675411462783813,5.751297976530623e-06,2.0646960735321045,0.9642781615257264,0.9642781615257264,0.0,130.20611572265625,100.0,37917.05859375,0.0,1687.5709228515625,1.0,280.3560485839844,282.6605224609375,291.8797912597656,294.3755798339844,293.1499938964844,293.1499938964844,280.04998779296875,36710.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056152701377868,1.0,0.0,0.0,3.936250925064087,3.936278104782105,1.033853095577797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.74658203125,0.0,1881.2999267578125,1895.4371337890625,0.0,3455.867919921875,0.970000982284546,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918612599372864,0.3906388580799103,0.3535394072532654,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580452799797058,0.3483076989650726,0.3319746851921081,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779467344284058,0.3729393184185028,0.2626058757305145,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069702386856079,0.2863238751888275,0.2737072706222534,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.737587571144104,0.2173575311899185,0.9906949996948242,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044033527374268,1.0,1.0,0.0,1.0,-2.656266927719116,2.656261444091797,5.669034635502612e-06,2.0498085021972656,0.9488447308540344,0.9488447308540344,0.0,119.64151763916016,88.0,38757.71875,0.0,1612.1083984375,1.0,280.0562744140625,282.43316650390625,291.87701416015625,294.42608642578125,293.1499938964844,293.1499938964844,279.75,36987.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91567200422287,1.0,0.0,0.0,3.9007375240325928,3.900764226913452,1.0152821232622955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.29833984375,0.0,1838.3206787109373,1895.4371337890625,0.0,3549.16455078125,0.9621614813804626,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918612599372864,0.3906388580799103,0.3535394072532654,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580452799797058,0.3483076989650726,0.3319746851921081,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779467344284058,0.3729393184185028,0.2626058757305145,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069702386856079,0.2863238751888275,0.2737072706222534,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.737587571144104,0.2173575311899185,0.9906949996948242,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044033527374268,1.0,1.0,0.0,1.0,-2.656266927719116,2.656261444091797,5.669034635502612e-06,2.0498085021972656,0.9488447308540344,0.9488447308540344,0.0,119.64151763916016,88.0,38757.71875,0.0,1612.1083984375,1.0,280.0562744140625,282.43316650390625,291.87701416015625,294.42608642578125,293.1499938964844,293.1499938964844,279.75,36987.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91567200422287,1.0,0.0,0.0,3.9007375240325928,3.900764226913452,1.0152821232622955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.29833984375,0.0,1838.3206787109373,1895.4371337890625,0.0,3549.16455078125,0.9621614813804626,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.912097156047821,0.3878102600574493,0.3507018387317657,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.877998948097229,0.3475568890571594,0.3309279978275299,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8976070284843445,0.3705907762050628,0.2607192993164062,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244699239730835,0.2852713465690613,0.2723649740219116,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523553371429443,0.2157177627086639,0.9816259145736694,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.7165222167969,1.0,0.4947041273117065,1.0,1.0,0.0,1.0,-2.6368227005004883,2.63681697845459,5.586085080722114e-06,2.0346784591674805,0.931405246257782,0.931405246257782,0.0,109.17166137695312,88.0,39526.82421875,0.0,1537.6949462890625,1.0,279.75762939453125,282.2104187011719,291.8717956542969,294.4730834960937,293.1499938964844,293.1499938964844,279.75,37304.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252115488052368,1.0,0.0,0.0,3.85530424118042,3.8553307056427,9.917691841110354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.98583984375,0.0,1784.113037109375,1895.4371337890625,0.0,3637.173828125,0.9521306157112122,1.0,0.0,3.0,1.0,0.0
