time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130949378013612,0.3877013325691223,0.3505788743495941,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789287209510803,0.347529798746109,0.330880343914032,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985168933868408,0.3704996407032013,0.260638028383255,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252503871917725,0.2852311134338379,0.2723058462142944,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530511021614075,0.2156526148319244,0.9812378883361816,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942903816699981,1.0,1.0,0.0,1.0,-2.6359825134277344,2.635976791381836,5.582509857049445e-06,2.034022331237793,0.9307289123535156,0.9307289123535156,0.0,108.7311019897461,76.0,39514.70703125,0.0,1534.556396484375,1.0,279.75653076171875,282.20947265625,291.8685607910156,294.4666442871094,293.1499938964844,293.1499938964844,279.45001220703125,37314.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251917600631714,1.0,0.0,0.0,3.853204488754273,3.8532307147979736,9.9068915915268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.98681640625,0.0,1781.5987548828125,1895.4371337890625,0.0,3636.991455078125,0.9516663551330566,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422317147254944,0.3846309781074524,0.3474752604961395,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054227471351624,0.3466118276119232,0.329642117023468,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262884855270386,0.3679563403129577,0.2585882246494293,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474765419960022,0.2840347290039062,0.2707951068878174,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733325362205505,0.2138946801424026,0.971489429473877,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837515652179718,1.0,1.0,0.0,1.0,-2.6147732734680176,2.6147677898406982,5.492727268574527e-06,2.0175037384033203,0.9100028872489928,0.9100028872489928,0.0,97.6115493774414,64.0,40191.625,0.0,1455.9644775390625,1.0,279.4569091796875,281.9922180175781,291.8563842773437,294.4980773925781,293.1499938964844,293.1499938964844,279.1499938964844,37704.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337800145149232,1.0,0.0,0.0,3.791306972503662,3.791332721710205,9.591160505806329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.90673828125,0.0,1709.381591796875,1895.4371337890625,0.0,3715.739501953125,0.9380159974098206,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422317147254944,0.3846309781074524,0.3474752604961395,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054227471351624,0.3466118276119232,0.329642117023468,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262884855270386,0.3679563403129577,0.2585882246494293,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474765419960022,0.2840347290039062,0.2707951068878174,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733325362205505,0.2138946801424026,0.971489429473877,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837515652179718,1.0,1.0,0.0,1.0,-2.6147732734680176,2.6147677898406982,5.492727268574527e-06,2.0175037384033203,0.9100028872489928,0.9100028872489928,0.0,97.6115493774414,64.0,40191.625,0.0,1455.9644775390625,1.0,279.4569091796875,281.9922180175781,291.8563842773437,294.4980773925781,293.1499938964844,293.1499938964844,279.1499938964844,37704.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337800145149232,1.0,0.0,0.0,3.791306972503662,3.791332721710205,9.591160505806329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.90673828125,0.0,1709.381591796875,1895.4371337890625,0.0,3715.739501953125,0.9380159974098206,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3747863769531,0.9592185020446776,0.3830969333648681,0.3459482491016388,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230464696884156,0.3461246192455292,0.3290084898471832,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440392851829528,0.3666746318340301,0.2575689256191253,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.861468493938446,0.2834190726280212,0.2700315117835998,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861133217811584,0.2130149751901626,0.9666280150413512,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783547520637512,1.0,1.0,0.0,1.0,-2.604193210601806,2.604187726974488,5.448193860502215e-06,2.0092546939849854,0.8981155157089233,0.8981155157089233,0.0,91.9542007446289,64.0,40930.18359375,0.0,1416.72314453125,1.0,279.19793701171875,281.8203125,291.8743591308594,294.6122131347656,293.1499938964844,293.1499938964844,279.1499938964844,37938.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940078616142273,1.0,0.0,0.0,3.754336357116699,3.754361629486084,9.405018204233784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.17041015625,0.0,1667.2952880859375,1895.4371337890625,0.0,3773.159423828125,0.929847240447998,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9764054417610168,0.3814984261989593,0.3443029224872589,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.943393349647522,0.3455784916877746,0.3282846510410309,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271484375,0.9627751111984252,0.3653391897678375,0.2564783990383148,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32733154296875,0.8776487112045288,0.2827571332454681,0.2691975831985473,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006293177604675,0.2121056169271469,0.9615524411201476,283.3271179199219,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.472854733467102,1.0,1.0,0.0,1.0,-2.592935562133789,2.5929300785064697,5.401019734563306e-06,2.000483512878418,0.8867680430412292,0.8867680430412292,0.0,86.34906005859375,67.0,40782.19140625,0.0,1377.1358642578125,1.0,279.1573181152344,281.7840576171875,291.8418884277344,294.5218505859375,293.1499938964844,293.1499938964844,279.45001220703125,38164.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414184093475342,1.0,0.0,0.0,3.7122862339019775,3.712311267852783,9.195518373417144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.203125,0.0,1620.047119140625,1895.4371337890625,0.0,3785.33447265625,0.920632779598236,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962286949157716,0.3802447319030761,0.3423920273780823,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694080352783204,0.3457247614860534,0.3277890086174011,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850392937660216,0.3641897737979889,0.2551512122154236,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004987478256226,0.2824873030185699,0.268365204334259,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196070194244385,0.2111615687608719,0.954824924468994,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.4667508006095886,1.0,1.0,0.0,1.0,-2.579350233078003,2.579344749450684,5.343911197996931e-06,1.9896715879440308,0.869362473487854,0.869362473487854,0.0,79.79983520507812,85.0,39349.96875,0.0,1330.7542724609375,1.0,279.4423217773437,282.02899169921875,291.7364196777344,294.2584533691406,293.1499938964844,293.1499938964844,279.75,38227.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231952428817748,1.0,0.0,0.0,3.6284337043762207,3.62845778465271,8.784795682004187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.55224609375,0.0,1525.87548828125,1895.4371337890625,0.0,3618.61669921875,0.9020214080810548,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962286949157716,0.3802447319030761,0.3423920273780823,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694080352783204,0.3457247614860534,0.3277890086174011,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850392937660216,0.3641897737979889,0.2551512122154236,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004987478256226,0.2824873030185699,0.268365204334259,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196070194244385,0.2111615687608719,0.954824924468994,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.4667508006095886,1.0,1.0,0.0,1.0,-2.579350233078003,2.579344749450684,5.343911197996931e-06,1.9896715879440308,0.869362473487854,0.869362473487854,0.0,79.79983520507812,85.0,39349.96875,0.0,1330.7542724609375,1.0,279.4423217773437,282.02899169921875,291.7364196777344,294.2584533691406,293.1499938964844,293.1499938964844,279.75,38227.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231952428817748,1.0,0.0,0.0,3.6284337043762207,3.62845778465271,8.784795682004187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.55224609375,0.0,1525.87548828125,1895.4371337890625,0.0,3618.61669921875,0.9020214080810548,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903934001922609,0.3804642856121063,0.3424104750156402,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630156755447388,0.347029834985733,0.3288632333278656,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784174561500548,0.3643704056739807,0.2551422119140625,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940649628639221,0.2832520604133606,0.2689498662948608,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134807348251343,0.2111683338880539,0.9542571902275084,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687498807907104,1.0,1.0,0.0,1.0,-2.580661058425904,2.580655813217163,5.348892955225892e-06,1.9904577732086184,0.8552703857421875,0.8552703857421875,0.0,81.52621459960938,103.0,38050.2890625,0.0,1340.0296630859375,1.0,279.7412414550781,282.2979431152344,291.70819091796875,294.1283874511719,293.1499938964844,293.1499938964844,280.04998779296875,38113.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031044244766236,1.0,0.0,0.0,3.548485279083252,3.548508644104004,8.401934223911667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.66748046875,0.0,1438.505859375,1895.4371337890625,0.0,3432.505126953125,0.8841883540153503,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903934001922609,0.3804642856121063,0.3424104750156402,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630156755447388,0.347029834985733,0.3288632333278656,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784174561500548,0.3643704056739807,0.2551422119140625,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940649628639221,0.2832520604133606,0.2689498662948608,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134807348251343,0.2111683338880539,0.9542571902275084,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687498807907104,1.0,1.0,0.0,1.0,-2.580661058425904,2.580655813217163,5.348892955225892e-06,1.9904577732086184,0.8552703857421875,0.8552703857421875,0.0,81.52621459960938,103.0,38050.2890625,0.0,1340.0296630859375,1.0,279.7412414550781,282.2979431152344,291.70819091796875,294.1283874511719,293.1499938964844,293.1499938964844,280.04998779296875,38113.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031044244766236,1.0,0.0,0.0,3.548485279083252,3.548508644104004,8.401934223911667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.66748046875,0.0,1438.505859375,1895.4371337890625,0.0,3432.505126953125,0.8841883540153503,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651147127151488,0.3811900913715362,0.3432445824146271,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342473149299622,0.3488604128360748,0.330771267414093,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506982564926147,0.3651841580867767,0.2558254599571228,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692066073417664,0.2845606803894043,0.2703584134578705,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904751300811768,0.211696058511734,0.9574776291847228,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757167398929596,1.0,1.0,0.0,1.0,-2.5903332233428955,2.590327739715576,5.388825229601935e-06,1.997800350189209,0.8442963361740112,0.8442963361740112,0.0,89.08647918701172,121.0,36873.66015625,0.0,1385.8548583984375,1.0,280.0404968261719,282.5693359375,291.7029724121094,294.0449523925781,293.1499938964844,293.1499938964844,280.3500061035156,37881.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858256936073303,1.0,0.0,0.0,3.4768288135528564,3.47685170173645,8.066032251008437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.3125,0.0,1362.31982421875,1895.4371337890625,0.0,3271.149169921875,0.8681457042694092,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651147127151488,0.3811900913715362,0.3432445824146271,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342473149299622,0.3488604128360748,0.330771267414093,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506982564926147,0.3651841580867767,0.2558254599571228,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692066073417664,0.2845606803894043,0.2703584134578705,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904751300811768,0.211696058511734,0.9574776291847228,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757167398929596,1.0,1.0,0.0,1.0,-2.5903332233428955,2.590327739715576,5.388825229601935e-06,1.997800350189209,0.8442963361740112,0.8442963361740112,0.0,89.08647918701172,121.0,36873.66015625,0.0,1385.8548583984375,1.0,280.0404968261719,282.5693359375,291.7029724121094,294.0449523925781,293.1499938964844,293.1499938964844,280.3500061035156,37881.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858256936073303,1.0,0.0,0.0,3.4768288135528564,3.47685170173645,8.066032251008437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.3125,0.0,1362.31982421875,1895.4371337890625,0.0,3271.149169921875,0.8681457042694092,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281418919563292,0.3821451663970947,0.3444612622261047,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992374539375305,0.3509557247161865,0.3331192135810852,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.91321462392807,0.3663313090801239,0.2568908035755157,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.8407741785049438,0.2861613631248474,0.2722388505935669,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632503509521484,0.2125119566917419,0.9628955721855164,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858361780643463,1.0,1.0,0.0,1.0,-2.6046628952026367,2.6046574115753174,5.448464889923344e-06,2.008780002593994,0.8363149762153625,0.8363149762153625,0.0,100.4975814819336,139.0,35865.796875,0.0,1455.291748046875,1.0,280.33984375,282.84246826171875,291.6996154785156,293.9787902832031,293.1499938964844,293.1499938964844,280.6499938964844,37572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715785145759583,1.0,0.0,0.0,3.416619062423706,3.4166412353515625,7.789084861542506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.29345703125,0.0,1299.70458984375,1895.4371337890625,0.0,3137.617431640625,0.8545985221862793,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281418919563292,0.3821451663970947,0.3444612622261047,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992374539375305,0.3509557247161865,0.3331192135810852,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.91321462392807,0.3663313090801239,0.2568908035755157,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.8407741785049438,0.2861613631248474,0.2722388505935669,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632503509521484,0.2125119566917419,0.9628955721855164,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858361780643463,1.0,1.0,0.0,1.0,-2.6046628952026367,2.6046574115753174,5.448464889923344e-06,2.008780002593994,0.8363149762153625,0.8363149762153625,0.0,100.4975814819336,139.0,35865.796875,0.0,1455.291748046875,1.0,280.33984375,282.84246826171875,291.6996154785156,293.9787902832031,293.1499938964844,293.1499938964844,280.6499938964844,37572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715785145759583,1.0,0.0,0.0,3.416619062423706,3.4166412353515625,7.789084861542506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.29345703125,0.0,1299.70458984375,1895.4371337890625,0.0,3137.617431640625,0.8545985221862793,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094077348709106,0.3826518356800079,0.3451167345046997,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835334777832031,0.3520478308200836,0.3343705534934997,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962610960006714,0.3669617772102356,0.2574878633022308,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273981809616089,0.2870117127895355,0.273266464471817,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.750450849533081,0.2129748165607452,0.9660573601722716,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.491664171218872,1.0,1.0,0.0,1.0,-2.6127045154571533,2.612699031829834,5.482112101162784e-06,2.014958381652832,0.8338965773582458,0.8338965773582458,0.0,107.2676239013672,139.0,35010.109375,0.0,1496.2158203125,1.0,280.5916442871094,283.0355529785156,291.67095947265625,293.8523864746094,293.1499938964844,293.1499938964844,280.6499938964844,37384.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629898428916931,1.0,0.0,0.0,3.391167163848877,3.391188859939575,7.673467621316377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.34521484375,0.0,1273.444580078125,1895.4371337890625,0.0,3057.048828125,0.8488761186599731,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935811519622803,0.3832455277442932,0.3459115922451019,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691256642341614,0.3532075583934784,0.3357308804988861,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810673356056213,0.3676754832267761,0.2581818699836731,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149151802062988,0.2879245281219482,0.2743928730487823,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389499545097351,0.2134961187839508,0.9696354866027832,284.4379577636719,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978710114955902,1.0,1.0,0.0,1.0,-2.6217799186706543,2.621774435043335,5.520211288967403e-06,2.0219321250915527,0.8312248587608337,0.8312248587608337,0.0,114.48347473144533,157.0,34891.42578125,0.0,1540.797607421875,1.0,280.6393737792969,283.1080627441406,291.68975830078125,293.9110412597656,293.1499938964844,293.1499938964844,280.95001220703125,37214.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593046069145203,1.0,0.0,0.0,3.3698151111602783,3.369836807250977,7.577142469017417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.72216796875,0.0,1251.6075439453125,1895.4371337890625,0.0,3022.48291015625,0.8439832329750061,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656330108642578,0.3844686150550842,0.3475383222103119,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439367413520813,0.3555681705474853,0.3385186493396759,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542178869247437,0.3691632151603699,0.2596279978752136,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905728220939636,0.2897942960262298,0.2767223417758941,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.718480110168457,0.2145914137363433,0.9772306084632874,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110112428665161,1.0,1.0,0.0,1.0,-2.640746116638184,2.6407406330108643,5.60029275220586e-06,2.036522150039673,0.8289061784744263,0.8289061784744263,0.0,130.15750122070312,160.0,33944.74609375,0.0,1637.6051025390625,1.0,280.93878173828125,283.36407470703125,291.6734924316406,293.8385925292969,293.1499938964844,293.1499938964844,281.25,36832.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478942513465881,1.0,0.0,0.0,3.337448835372925,3.337470054626465,7.43228838473442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.1982421875,0.0,1218.1414794921875,1895.4371337890625,0.0,2915.5517578125,0.8365326523780823,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656330108642578,0.3844686150550842,0.3475383222103119,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439367413520813,0.3555681705474853,0.3385186493396759,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542178869247437,0.3691632151603699,0.2596279978752136,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905728220939636,0.2897942960262298,0.2767223417758941,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.718480110168457,0.2145914137363433,0.9772306084632874,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110112428665161,1.0,1.0,0.0,1.0,-2.640746116638184,2.6407406330108643,5.60029275220586e-06,2.036522150039673,0.8289061784744263,0.8289061784744263,0.0,130.15750122070312,160.0,33944.74609375,0.0,1637.6051025390625,1.0,280.93878173828125,283.36407470703125,291.6734924316406,293.8385925292969,293.1499938964844,293.1499938964844,281.25,36832.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478942513465881,1.0,0.0,0.0,3.337448835372925,3.337470054626465,7.43228838473442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.1982421875,0.0,1218.1414794921875,1895.4371337890625,0.0,2915.5517578125,0.8365326523780823,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8508642315864563,0.3858059644699096,0.349081426858902,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310642838478088,0.358024388551712,0.3412024080753326,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402497172355652,0.3707927167415619,0.2610256671905517,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774714231491089,0.2917557060718536,0.2789443731307983,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066434025764465,0.2157817631959915,0.9843326807022096,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201078653335571,1.0,1.0,0.0,1.0,-2.6587107181549072,2.658704996109009,5.676734417647822e-06,2.05036997795105,0.8292248845100403,0.8292248845100403,0.0,140.92330932617188,148.0,33010.21875,0.0,1712.0455322265625,1.0,281.2384948730469,283.6095886230469,291.65252685546875,293.76177978515625,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366872072219849,1.0,0.0,0.0,3.319777250289917,3.319798231124878,7.35378932859021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.0380859375,0.0,1198.9080810546875,1895.4371337890625,0.0,2810.77978515625,0.8323115110397339,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8508642315864563,0.3858059644699096,0.349081426858902,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310642838478088,0.358024388551712,0.3412024080753326,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402497172355652,0.3707927167415619,0.2610256671905517,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774714231491089,0.2917557060718536,0.2789443731307983,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066434025764465,0.2157817631959915,0.9843326807022096,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201078653335571,1.0,1.0,0.0,1.0,-2.6587107181549072,2.658704996109009,5.676734417647822e-06,2.05036997795105,0.8292248845100403,0.8292248845100403,0.0,140.92330932617188,148.0,33010.21875,0.0,1712.0455322265625,1.0,281.2384948730469,283.6095886230469,291.65252685546875,293.76177978515625,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366872072219849,1.0,0.0,0.0,3.319777250289917,3.319798231124878,7.35378932859021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.0380859375,0.0,1198.9080810546875,1895.4371337890625,0.0,2810.77978515625,0.8323115110397339,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506680130958557,0.3873522281646728,0.3504376113414764,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317270874977112,0.3606424033641815,0.3436525762081146,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403148651123047,0.3726431727409363,0.2622916102409363,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.778129518032074,0.2938705682754516,0.2809264957904815,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070042490959167,0.2171252220869064,0.9903011322021484,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.522525429725647,1.0,1.0,0.0,1.0,-2.6743621826171875,2.674356460571289,5.743735982832732e-06,2.062425136566162,0.8322402834892273,0.8322402834892273,0.0,142.34434509277344,136.0,32206.642578125,0.0,1741.3984375,1.0,281.5383605957031,283.8545837402344,291.6315612792969,293.69140625,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258445858955383,1.0,0.0,0.0,3.316879749298096,3.3169007301330566,7.340959200519137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.30810546875,0.0,1193.5533447265625,1895.4371337890625,0.0,2709.797607421875,0.8313409686088562,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506680130958557,0.3873522281646728,0.3504376113414764,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317270874977112,0.3606424033641815,0.3436525762081146,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403148651123047,0.3726431727409363,0.2622916102409363,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.778129518032074,0.2938705682754516,0.2809264957904815,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070042490959167,0.2171252220869064,0.9903011322021484,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.522525429725647,1.0,1.0,0.0,1.0,-2.6743621826171875,2.674356460571289,5.743735982832732e-06,2.062425136566162,0.8322402834892273,0.8322402834892273,0.0,142.34434509277344,136.0,32206.642578125,0.0,1741.3984375,1.0,281.5383605957031,283.8545837402344,291.6315612792969,293.69140625,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258445858955383,1.0,0.0,0.0,3.316879749298096,3.3169007301330566,7.340959200519137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.30810546875,0.0,1193.5533447265625,1895.4371337890625,0.0,2709.797607421875,0.8313409686088562,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591074347496033,0.3891193866729736,0.3517822027206421,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404741883277893,0.3634451925754547,0.3460503816604614,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487156629562378,0.3747220635414123,0.2635524868965149,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.787030816078186,0.2961646616458893,0.2828501164913177,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147918343544006,0.2186535894870758,0.9960095286369324,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213811993598938,1.0,1.0,0.0,1.0,-2.6895456314086914,2.689539909362793,5.809034519188572e-06,2.0740838050842285,0.8377683758735657,0.8377683758735657,0.0,137.97357177734375,124.0,31405.255859375,0.0,1743.8028564453125,1.0,281.8384094238281,284.0898132324219,291.6094970703125,293.6217346191406,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155542016029358,1.0,0.0,0.0,3.3281524181365967,3.3281733989715576,7.390940481855068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.48486328125,0.0,1201.5413818359375,1895.4371337890625,0.0,2614.432861328125,0.8335099816322327,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591074347496033,0.3891193866729736,0.3517822027206421,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404741883277893,0.3634451925754547,0.3460503816604614,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487156629562378,0.3747220635414123,0.2635524868965149,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.787030816078186,0.2961646616458893,0.2828501164913177,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147918343544006,0.2186535894870758,0.9960095286369324,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213811993598938,1.0,1.0,0.0,1.0,-2.6895456314086914,2.689539909362793,5.809034519188572e-06,2.0740838050842285,0.8377683758735657,0.8377683758735657,0.0,137.97357177734375,124.0,31405.255859375,0.0,1743.8028564453125,1.0,281.8384094238281,284.0898132324219,291.6094970703125,293.6217346191406,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155542016029358,1.0,0.0,0.0,3.3281524181365967,3.3281733989715576,7.390940481855068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.48486328125,0.0,1201.5413818359375,1895.4371337890625,0.0,2614.432861328125,0.8335099816322327,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656909465789795,0.3900442123413086,0.3524228930473327,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470751643180847,0.3648900091648102,0.3472271263599396,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552172780036926,0.3758132457733154,0.2641708850860595,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.793693482875824,0.2973562777042389,0.2837940454483032,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203255295753479,0.2194685935974121,0.9988247156143188,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.519966721534729,1.0,1.0,0.0,1.0,-2.6969902515411377,2.69698429107666,5.841185611643596e-06,2.079800128936768,0.8419376611709595,0.8419376611709595,0.0,134.484619140625,124.0,30681.939453125,0.0,1738.7882080078125,1.0,282.0892639160156,284.26385498046875,291.57177734375,293.4948425292969,293.1499938964844,293.1499938964844,282.1499938964844,35491.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081142902374268,1.0,0.0,0.0,3.3385517597198486,3.3385727405548096,7.43720136142656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.951171875,0.0,1210.0057373046875,1895.4371337890625,0.0,2545.8388671875,0.8356884121894836,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8740567564964294,0.391071081161499,0.3531719744205475,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8553577661514282,0.3664127290248871,0.3484752476215362,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634508848190308,0.3769969344139099,0.264856606721878,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019216060638428,0.2986188530921936,0.2847970128059387,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269885540008545,0.2203500866889953,1.0018670558929443,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181971788406372,1.0,1.0,0.0,1.0,-2.7050747871398926,2.705069065093994,5.876189788978081e-06,2.086002349853516,0.845767617225647,0.845767617225647,0.0,130.30178833007812,112.0,30622.921875,0.0,1731.484375,1.0,282.13873291015625,284.31817626953125,291.5846862792969,293.5499267578125,293.1499938964844,293.1499938964844,282.45001220703125,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054116368293762,1.0,0.0,0.0,3.3526928424835205,3.352713823318481,7.500337915189448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.26416015625,0.0,1222.2696533203125,1895.4371337890625,0.0,2521.004638671875,0.8386387228965759,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956599235534668,0.3933816254138946,0.3547551929950714,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768157958984375,0.3696590065956116,0.3510451316833496,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848247528076172,0.3795995414257049,0.2662977874279022,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216223120689392,0.3013248443603515,0.2868701517581939,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437303066253662,0.2222811728715896,1.0082814693450928,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139192342758179,1.0,1.0,0.0,1.0,-2.721995115280152,2.721989154815674,5.949784736003494e-06,2.0989809036254883,0.8568530082702637,0.8568530082702637,0.0,120.6143798828125,100.0,30048.552734375,0.0,1711.6903076171875,1.0,282.43896484375,284.5538330078125,291.56268310546875,293.49053955078125,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959892153739929,1.0,0.0,0.0,3.390796422958374,3.390817880630493,7.671790740459983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.29541015625,0.0,1256.2850341796875,1895.4371337890625,0.0,2434.813720703125,0.8467832207679749,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956599235534668,0.3933816254138946,0.3547551929950714,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768157958984375,0.3696590065956116,0.3510451316833496,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848247528076172,0.3795995414257049,0.2662977874279022,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216223120689392,0.3013248443603515,0.2868701517581939,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437303066253662,0.2222811728715896,1.0082814693450928,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139192342758179,1.0,1.0,0.0,1.0,-2.721995115280152,2.721989154815674,5.949784736003494e-06,2.0989809036254883,0.8568530082702637,0.8568530082702637,0.0,120.6143798828125,100.0,30048.552734375,0.0,1711.6903076171875,1.0,282.43896484375,284.5538330078125,291.56268310546875,293.49053955078125,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959892153739929,1.0,0.0,0.0,3.390796422958374,3.390817880630493,7.671790740459983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.29541015625,0.0,1256.2850341796875,1895.4371337890625,0.0,2434.813720703125,0.8467832207679749,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268615245819092,0.3959971964359283,0.3565921783447265,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061777591705322,0.3731637001037597,0.3538246154785156,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.914562463760376,0.3824979960918426,0.2679236233234405,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466786742210388,0.3042663335800171,0.2891289293766022,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.767083466053009,0.2244361937046051,1.015511155128479,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091345310211182,1.0,1.0,0.0,1.0,-2.7408976554870605,2.740891695022583,6.032587862137007e-06,2.1135013103485107,0.8707230091094971,0.8707230091094971,0.0,109.7119369506836,88.0,29487.783203125,0.0,1688.8564453125,1.0,282.7394714355469,284.78472900390625,291.54119873046875,293.43560791015625,293.1499938964844,293.1499938964844,283.04998779296875,34635.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878252267837524,1.0,0.0,0.0,3.441351890563965,3.441373586654663,7.902262950665317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.044921875,0.0,1303.567138671875,1895.4371337890625,0.0,2360.674560546875,0.857746958732605,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268615245819092,0.3959971964359283,0.3565921783447265,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061777591705322,0.3731637001037597,0.3538246154785156,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.914562463760376,0.3824979960918426,0.2679236233234405,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466786742210388,0.3042663335800171,0.2891289293766022,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.767083466053009,0.2244361937046051,1.015511155128479,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091345310211182,1.0,1.0,0.0,1.0,-2.7408976554870605,2.740891695022583,6.032587862137007e-06,2.1135013103485107,0.8707230091094971,0.8707230091094971,0.0,109.7119369506836,88.0,29487.783203125,0.0,1688.8564453125,1.0,282.7394714355469,284.78472900390625,291.54119873046875,293.43560791015625,293.1499938964844,293.1499938964844,283.04998779296875,34635.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878252267837524,1.0,0.0,0.0,3.441351890563965,3.441373586654663,7.902262950665317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.044921875,0.0,1303.567138671875,1895.4371337890625,0.0,2360.674560546875,0.857746958732605,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.9687307476997375,0.3988421261310577,0.3586173057556152,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496617317199708,0.376877099275589,0.3567792773246765,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576631784439088,0.385629653930664,0.2696975171566009,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819044828414917,0.3073979616165161,0.2915454506874084,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997692227363586,0.2267745435237884,1.0234594345092771,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041600465774536,1.0,1.0,0.0,1.0,-2.7614686489105225,2.761462450027466,6.1233836277097e-06,2.129319190979004,0.8873429298400879,0.8873429298400879,0.0,98.1319351196289,91.0,28934.279296875,0.0,1664.9290771484375,1.0,283.0400390625,285.0120849609375,291.5166320800781,293.3788146972656,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803537249565125,1.0,0.0,0.0,3.502685785293579,3.502708196640014,8.186451054825739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.3408203125,0.0,1363.4970703125,1895.4371337890625,0.0,2293.31640625,0.8691864013671875,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.9687307476997375,0.3988421261310577,0.3586173057556152,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496617317199708,0.376877099275589,0.3567792773246765,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576631784439088,0.385629653930664,0.2696975171566009,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819044828414917,0.3073979616165161,0.2915454506874084,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997692227363586,0.2267745435237884,1.0234594345092771,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041600465774536,1.0,1.0,0.0,1.0,-2.7614686489105225,2.761462450027466,6.1233836277097e-06,2.129319190979004,0.8873429298400879,0.8873429298400879,0.0,98.1319351196289,91.0,28934.279296875,0.0,1664.9290771484375,1.0,283.0400390625,285.0120849609375,291.5166320800781,293.3788146972656,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803537249565125,1.0,0.0,0.0,3.502685785293579,3.502708196640014,8.186451054825739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.3408203125,0.0,1363.4970703125,1895.4371337890625,0.0,2293.31640625,0.8691864013671875,1.0,0.0,3.0,1.0,0.0
