time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914286136627196,0.4010943472385406,0.3605841398239136,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763436317443848,0.3802523016929626,0.3598266243934631,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826033711433412,0.3883439898490906,0.271509438753128,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.907045602798462,0.3102534711360931,0.2940878868103027,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214490413665771,0.2289208024740219,1.0322469472885132,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036978721618652,1.0,1.0,0.0,1.0,-2.7832894325256348,2.783282995223999,6.220525392564014e-06,2.146138906478882,0.9037396907806396,0.9037396907806396,0.0,92.4426727294922,109.0,28783.8515625,0.0,1670.3892822265625,1.0,283.1465759277344,285.08502197265625,291.5254821777344,293.40496826171875,293.1499938964844,293.1499938964844,283.04998779296875,33872.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831004858016968,1.0,0.0,0.0,3.5492587089538574,3.549281358718872,8.405597213823057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.56640625,0.0,1408.473388671875,1895.4371337890625,0.0,2318.021728515625,0.8828683495521545,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914286136627196,0.4010943472385406,0.3605841398239136,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763436317443848,0.3802523016929626,0.3598266243934631,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826033711433412,0.3883439898490906,0.271509438753128,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.907045602798462,0.3102534711360931,0.2940878868103027,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214490413665771,0.2289208024740219,1.0322469472885132,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036978721618652,1.0,1.0,0.0,1.0,-2.7832894325256348,2.783282995223999,6.220525392564014e-06,2.146138906478882,0.9037396907806396,0.9037396907806396,0.0,92.4426727294922,109.0,28783.8515625,0.0,1670.3892822265625,1.0,283.1465759277344,285.08502197265625,291.5254821777344,293.40496826171875,293.1499938964844,293.1499938964844,283.04998779296875,33872.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831004858016968,1.0,0.0,0.0,3.5492587089538574,3.549281358718872,8.405597213823057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.56640625,0.0,1408.473388671875,1895.4371337890625,0.0,2318.021728515625,0.8828683495521545,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893490672111512,0.4016725420951843,0.3613543808460235,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745048880577089,0.3815761506557464,0.3612612187862396,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9805654287338256,0.3892697393894195,0.2723137438297272,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051308035850524,0.3113689124584198,0.2953060269355774,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199489116668701,0.2297429591417312,1.0365997552871704,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062597393989563,1.0,1.0,0.0,1.0,-2.793602705001831,2.7935965061187744,6.266730451898184e-06,2.1541004180908203,0.9105887413024902,0.9105887413024902,0.0,93.66182708740234,109.0,29031.859375,0.0,1691.595947265625,1.0,283.0667419433594,285.0081787109375,291.5483093261719,293.4815368652344,293.1499938964844,293.1499938964844,283.04998779296875,34089.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903785109519958,1.0,0.0,0.0,3.5902867317199707,3.590309858322144,8.60105160427338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.37939453125,0.0,1453.68505859375,1895.4371337890625,0.0,2383.803955078125,0.8905246257781982,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.979461908340454,0.4018387794494629,0.3617813289165497,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.963988959789276,0.3826015293598175,0.3624759614467621,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9701648950576782,0.3898491859436035,0.2729153335094452,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948772549629211,0.3122191727161407,0.2963450253009796,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.811375617980957,0.2303367406129837,1.040325403213501,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.509850800037384,1.0,1.0,0.0,1.0,-2.8020284175872803,2.802022218704224,6.304640010057483e-06,2.16062068939209,0.9174600839614868,0.9174600839614868,0.0,97.1726531982422,127.0,29070.318359375,0.0,1721.04345703125,1.0,283.0526733398437,284.973388671875,291.53521728515625,293.46697998046875,293.1499938964844,293.1499938964844,282.75,34194.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961398363113403,1.0,0.0,0.0,3.623090505599976,3.623113870620728,8.758941589803726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.767578125,0.0,1490.0281982421875,1895.4371337890625,0.0,2436.186279296875,0.897960901260376,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427014589309692,0.4006285965442657,0.3615762293338775,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265809655189514,0.3835053443908691,0.3641322255134582,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325799942016602,0.3896961212158203,0.2734414935111999,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632166385650635,0.3129039406776428,0.297757625579834,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824891805648804,0.2306434363126754,1.0451582670211792,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189496874809265,1.0,1.0,0.0,1.0,-2.8119218349456787,2.811915636062622,6.349367595248623e-06,2.168308019638061,0.9264979362487792,0.9264979362487792,0.0,108.81836700439452,145.0,29699.828125,0.0,1791.905517578125,1.0,282.7580871582031,284.69305419921875,291.531005859375,293.5378112792969,293.1499938964844,293.1499938964844,282.45001220703125,34540.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164653182029724,1.0,0.0,0.0,3.678452014923096,3.678476095199585,9.02866361229826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.865234375,0.0,1554.0460205078125,1895.4371337890625,0.0,2622.8544921875,0.9106091260910034,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427014589309692,0.4006285965442657,0.3615762293338775,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265809655189514,0.3835053443908691,0.3641322255134582,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325799942016602,0.3896961212158203,0.2734414935111999,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632166385650635,0.3129039406776428,0.297757625579834,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824891805648804,0.2306434363126754,1.0451582670211792,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189496874809265,1.0,1.0,0.0,1.0,-2.8119218349456787,2.811915636062622,6.349367595248623e-06,2.168308019638061,0.9264979362487792,0.9264979362487792,0.0,108.81836700439452,145.0,29699.828125,0.0,1791.905517578125,1.0,282.7580871582031,284.69305419921875,291.531005859375,293.5378112792969,293.1499938964844,293.1499938964844,282.45001220703125,34540.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164653182029724,1.0,0.0,0.0,3.678452014923096,3.678476095199585,9.02866361229826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.865234375,0.0,1554.0460205078125,1895.4371337890625,0.0,2622.8544921875,0.9106091260910034,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.899328351020813,0.3981108069419861,0.3601484596729278,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873888254165649,0.3832893073558807,0.3647713959217071,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915488719940186,0.3883212804794311,0.2731197476387024,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308073878288269,0.3125615119934082,0.2982617020606994,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517355680465698,0.2299870550632476,1.0461111068725586,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291308760643005,1.0,1.0,0.0,1.0,-2.8123459815979004,2.8123395442962646,6.351221600198187e-06,2.168606996536255,0.9318904876708984,0.9318904876708984,0.0,124.37629699707033,163.0,30238.5625,0.0,1867.162841796875,1.0,282.4577941894531,284.40557861328125,291.4815673828125,293.530517578125,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320819735527039,1.0,0.0,0.0,3.720014572143554,3.720039129257202,9.233844480149856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.0390625,0.0,1604.13720703125,1895.4371337890625,0.0,2767.835205078125,0.9201890230178832,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.899328351020813,0.3981108069419861,0.3601484596729278,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873888254165649,0.3832893073558807,0.3647713959217071,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915488719940186,0.3883212804794311,0.2731197476387024,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308073878288269,0.3125615119934082,0.2982617020606994,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517355680465698,0.2299870550632476,1.0461111068725586,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291308760643005,1.0,1.0,0.0,1.0,-2.8123459815979004,2.8123395442962646,6.351221600198187e-06,2.168606996536255,0.9318904876708984,0.9318904876708984,0.0,124.37629699707033,163.0,30238.5625,0.0,1867.162841796875,1.0,282.4577941894531,284.40557861328125,291.4815673828125,293.530517578125,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320819735527039,1.0,0.0,0.0,3.720014572143554,3.720039129257202,9.233844480149856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.0390625,0.0,1604.13720703125,1895.4371337890625,0.0,2767.835205078125,0.9201890230178832,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648346066474915,0.3949512839317322,0.358103334903717,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554110527038574,0.3823941946029663,0.3647663295269012,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584029078483582,0.3862607777118683,0.2723050415515899,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020241856575012,0.3115783035755157,0.2981655299663543,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.726072371006012,0.2286835610866546,1.0442326068878174,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395333170890808,1.0,1.0,0.0,1.0,-2.8065342903137207,2.806528091430664,6.32479896012228e-06,2.1640336513519287,0.933807611465454,0.933807611465454,0.0,141.80162048339844,181.0,30741.552734375,0.0,1941.433837890625,1.0,282.1575622558594,284.122314453125,291.4281616210937,293.5055236816406,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426513671875,1.0,0.0,0.0,3.7480180263519287,3.7480428218841553,9.373388252242876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.89892578125,0.0,1639.3729248046875,1895.4371337890625,0.0,2866.49658203125,0.9267229437828064,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648346066474915,0.3949512839317322,0.358103334903717,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554110527038574,0.3823941946029663,0.3647663295269012,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584029078483582,0.3862607777118683,0.2723050415515899,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020241856575012,0.3115783035755157,0.2981655299663543,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.726072371006012,0.2286835610866546,1.0442326068878174,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395333170890808,1.0,1.0,0.0,1.0,-2.8065342903137207,2.806528091430664,6.32479896012228e-06,2.1640336513519287,0.933807611465454,0.933807611465454,0.0,141.80162048339844,181.0,30741.552734375,0.0,1941.433837890625,1.0,282.1575622558594,284.122314453125,291.4281616210937,293.5055236816406,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426513671875,1.0,0.0,0.0,3.7480180263519287,3.7480428218841553,9.373388252242876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.89892578125,0.0,1639.3729248046875,1895.4371337890625,0.0,2866.49658203125,0.9267229437828064,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.837375819683075,0.3916289210319519,0.3558558821678161,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.83011794090271,0.3811839818954468,0.3644188344478607,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321284055709839,0.3839274048805237,0.2712603807449341,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.776337742805481,0.3102831840515136,0.2977364659309387,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031980752944946,0.2270322889089584,1.0406324863433838,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498237013816833,1.0,1.0,0.0,1.0,-2.7973196506500244,2.7973132133483887,6.2830290517013054e-06,2.156787872314453,0.9329171180725098,0.9329171180725098,0.0,159.95880126953125,169.0,31397.28125,0.0,2013.376953125,1.0,281.8573913574219,283.8553161621094,291.3885803222656,293.4999389648437,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512244820594788,1.0,0.0,0.0,3.76369047164917,3.763715505599976,9.45194244650338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.955078125,0.0,1660.296142578125,1895.4371337890625,0.0,2946.7412109375,0.9304635524749756,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.837375819683075,0.3916289210319519,0.3558558821678161,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.83011794090271,0.3811839818954468,0.3644188344478607,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321284055709839,0.3839274048805237,0.2712603807449341,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.776337742805481,0.3102831840515136,0.2977364659309387,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031980752944946,0.2270322889089584,1.0406324863433838,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498237013816833,1.0,1.0,0.0,1.0,-2.7973196506500244,2.7973132133483887,6.2830290517013054e-06,2.156787872314453,0.9329171180725098,0.9329171180725098,0.0,159.95880126953125,169.0,31397.28125,0.0,2013.376953125,1.0,281.8573913574219,283.8553161621094,291.3885803222656,293.4999389648437,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512244820594788,1.0,0.0,0.0,3.76369047164917,3.763715505599976,9.45194244650338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.955078125,0.0,1660.296142578125,1895.4371337890625,0.0,2946.7412109375,0.9304635524749756,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310526013374329,0.3899403512477875,0.3545722663402557,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8245193362236023,0.3805123269557953,0.3640164732933044,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261585831642151,0.382710337638855,0.270584762096405,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705391049385071,0.3095702826976776,0.2972877919673919,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973550319671631,0.2261338084936142,1.0376417636871338,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510886907577515,1.0,1.0,0.0,1.0,-2.790353298187256,2.790347099304199,6.251718787098071e-06,2.15139102935791,0.9307094812393188,0.9307094812393188,0.0,164.27426147460938,169.0,32059.390625,0.0,2022.6602783203125,1.0,281.5982666015625,283.65191650390625,291.4001770019531,293.6000061035156,293.1499938964844,293.1499938964844,281.54998779296875,35776.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580808639526367,1.0,0.0,0.0,3.7671732902526855,3.767198324203491,9.469443398302246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.2685546875,0.0,1665.7510986328125,1895.4371337890625,0.0,3011.00732421875,0.93132883310318,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276654481887817,0.3881913423538208,0.3530600368976593,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218071460723877,0.3797735273838043,0.363396942615509,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230864405632019,0.3814330101013183,0.2697456777095794,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676863670349121,0.3087992072105407,0.2966391444206238,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.694237470626831,0.2251834571361541,1.0337783098220823,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508502721786499,1.0,1.0,0.0,1.0,-2.781362295150757,2.7813560962677,6.211332674865844e-06,2.144383430480957,0.9289374947547911,0.9289374947547911,0.0,165.96060180664062,157.0,31973.26953125,0.0,2016.1456298828125,1.0,281.5572204589844,283.5896301269531,291.3565673828125,293.502197265625,293.1499938964844,293.1499938964844,281.25,35926.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859632134437561,1.0,0.0,0.0,3.767338514328003,3.7673635482788086,9.470274449085992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.2744140625,0.0,1667.106689453125,1895.4371337890625,0.0,3025.5546875,0.9314956068992616,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264460563659668,0.3847109079360962,0.3499247133731842,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218608498573303,0.3782626390457153,0.3619594871997833,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224471807479858,0.3788804411888122,0.2679536938667297,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674599885940552,0.3072340190410614,0.2951436340808868,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931828260421753,0.2232695072889328,1.0250858068466189,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470912456512451,1.0,1.0,0.0,1.0,-2.7614712715148926,2.761465311050415,6.122411832620855e-06,2.1288623809814453,0.9219903945922852,0.9219903945922852,0.0,164.26771545410156,145.0,32594.537109375,0.0,1976.29052734375,1.0,281.2573547363281,283.3335266113281,291.3261413574219,293.5077209472656,293.1499938964844,293.1499938964844,280.95001220703125,36252.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867925763130188,1.0,0.0,0.0,3.758899450302124,3.758924722671509,9.427894269720128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.20849609375,0.0,1659.6767578125,1895.4371337890625,0.0,3103.3525390625,0.929813802242279,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264460563659668,0.3847109079360962,0.3499247133731842,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218608498573303,0.3782626390457153,0.3619594871997833,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224471807479858,0.3788804411888122,0.2679536938667297,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674599885940552,0.3072340190410614,0.2951436340808868,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931828260421753,0.2232695072889328,1.0250858068466189,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470912456512451,1.0,1.0,0.0,1.0,-2.7614712715148926,2.761465311050415,6.122411832620855e-06,2.1288623809814453,0.9219903945922852,0.9219903945922852,0.0,164.26771545410156,145.0,32594.537109375,0.0,1976.29052734375,1.0,281.2573547363281,283.3335266113281,291.3261413574219,293.5077209472656,293.1499938964844,293.1499938964844,280.95001220703125,36252.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867925763130188,1.0,0.0,0.0,3.758899450302124,3.758924722671509,9.427894269720128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.20849609375,0.0,1659.6767578125,1895.4371337890625,0.0,3103.3525390625,0.929813802242279,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8281413912773132,0.3826640546321869,0.3480497300624847,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8242782354354858,0.3773530423641205,0.3610392212867737,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8244690299034119,0.3773728013038635,0.2668607532978058,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697110176086426,0.3063014149665832,0.2941910326480865,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948243975639343,0.2221448868513107,1.0196418762207031,284.3905334472656,284.95001220703125,295.75177001953125,288.2821350097656,295.7533874511719,297.1385498046875,284.3824768066406,1.0,0.5434824228286743,1.0,1.0,0.0,1.0,-2.749112367630005,2.749106407165528,6.067485628591385e-06,2.1192188262939453,0.9159799218177797,0.9159799218177797,0.0,161.1157989501953,145.0,33326.77734375,0.0,1941.9327392578125,1.0,280.9850769042969,283.1239624023437,291.3353271484375,293.5969543457031,293.1499938964844,293.1499938964844,280.95001220703125,36466.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755565881729126,1.0,0.0,0.0,3.7482197284698486,3.7482447624206543,9.374397791361844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.1611328125,0.0,1648.7958984375,1895.4371337890625,0.0,3174.926025390625,0.9275309443473816,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299598097801208,0.3812187612056732,0.3466220796108246,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266199231147766,0.3766985833644867,0.3603018224239349,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265264630317688,0.376301497220993,0.266020804643631,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719499468803406,0.3056337833404541,0.2934445440769195,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965885758399963,0.221346378326416,1.0155309438705444,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404796600341797,1.0,1.0,0.0,1.0,-2.739663600921631,2.7396576404571533,6.025657512509497e-06,2.111845016479492,0.912161946296692,0.912161946296692,0.0,158.31021118164062,133.0,33226.9296875,0.0,1914.00439453125,1.0,280.95733642578125,283.0852355957031,291.2978515625,293.51739501953125,293.1499938964844,293.1499938964844,280.6499938964844,36588.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765076994895935,1.0,0.0,0.0,3.738036632537842,3.738061666488648,9.32353088956006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.51025390625,0.0,1637.8475341796875,1895.4371337890625,0.0,3183.843994140625,0.925355076789856,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367147445678711,0.377692312002182,0.3432016670703888,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346006274223328,0.3750754296779632,0.3584949672222137,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338192105293274,0.3736780881881714,0.2639892697334289,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.779754102230072,0.3039940595626831,0.2916147410869598,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030344009399414,0.2194164395332336,1.0054978132247925,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321589708328247,1.0,1.0,0.0,1.0,-2.716684579849243,2.7166786193847656,5.92455398873426e-06,2.0939199924468994,0.8994754552841187,0.8994754552841187,0.0,149.92874145507812,121.0,33809.9609375,0.0,1839.597412109375,1.0,280.6576538085937,282.84259033203125,291.26812744140625,293.5237121582031,293.1499938964844,293.1499938964844,280.3500061035156,36949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849797248840332,1.0,0.0,0.0,3.703815460205078,3.7038400173187256,9.15360033104662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.65087890625,0.0,1601.076904296875,1895.4371337890625,0.0,3263.228759765625,0.9179304242134094,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367147445678711,0.377692312002182,0.3432016670703888,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346006274223328,0.3750754296779632,0.3584949672222137,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338192105293274,0.3736780881881714,0.2639892697334289,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.779754102230072,0.3039940595626831,0.2916147410869598,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030344009399414,0.2194164395332336,1.0054978132247925,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321589708328247,1.0,1.0,0.0,1.0,-2.716684579849243,2.7166786193847656,5.92455398873426e-06,2.0939199924468994,0.8994754552841187,0.8994754552841187,0.0,149.92874145507812,121.0,33809.9609375,0.0,1839.597412109375,1.0,280.6576538085937,282.84259033203125,291.26812744140625,293.5237121582031,293.1499938964844,293.1499938964844,280.3500061035156,36949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849797248840332,1.0,0.0,0.0,3.703815460205078,3.7038400173187256,9.15360033104662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.65087890625,0.0,1601.076904296875,1895.4371337890625,0.0,3263.228759765625,0.9179304242134094,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462151288986206,0.3741345405578613,0.3397013247013092,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453538417816162,0.3733971416950226,0.3565816879272461,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438370823860168,0.3710111379623413,0.2618874609470367,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903298735618591,0.3023165166378021,0.2896953523159027,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.711824893951416,0.2174802422523498,0.9951826333999634,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227744579315186,1.0,1.0,0.0,1.0,-2.69295072555542,2.692945003509521,5.821044851472834e-06,2.0754144191741943,0.8840029835700989,0.8840029835700989,0.0,140.17401123046875,109.0,34343.61328125,0.0,1758.91845703125,1.0,280.35797119140625,282.606689453125,291.2373962402344,293.5259704589844,293.1499938964844,293.1499938964844,280.6499938964844,37345.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929575085639954,1.0,0.0,0.0,3.654849767684937,3.654874086380005,8.91317313289619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.021484375,0.0,1548.6544189453125,1895.4371337890625,0.0,3337.85498046875,0.9072564244270324,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462151288986206,0.3741345405578613,0.3397013247013092,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453538417816162,0.3733971416950226,0.3565816879272461,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438370823860168,0.3710111379623413,0.2618874609470367,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903298735618591,0.3023165166378021,0.2896953523159027,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.711824893951416,0.2174802422523498,0.9951826333999634,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227744579315186,1.0,1.0,0.0,1.0,-2.69295072555542,2.692945003509521,5.821044851472834e-06,2.0754144191741943,0.8840029835700989,0.8840029835700989,0.0,140.17401123046875,109.0,34343.61328125,0.0,1758.91845703125,1.0,280.35797119140625,282.606689453125,291.2373962402344,293.5259704589844,293.1499938964844,293.1499938964844,280.6499938964844,37345.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929575085639954,1.0,0.0,0.0,3.654849767684937,3.654874086380005,8.91317313289619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.021484375,0.0,1548.6544189453125,1895.4371337890625,0.0,3337.85498046875,0.9072564244270324,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525341749191284,0.3729788959026336,0.3381432294845581,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8522722125053406,0.3729769587516784,0.3557434380054474,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503747582435608,0.3701635897159576,0.2609446346759796,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370788574219,0.7970694899559021,0.3018243014812469,0.2888308465480804,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171882390975952,0.2167799025774002,0.9903666377067566,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178567171096802,1.0,1.0,0.0,1.0,-2.682105541229248,2.6820998191833496,5.773889824922662e-06,2.0668816566467285,0.8790543675422668,0.8790543675422668,0.0,134.79794311523438,109.0,33265.19921875,0.0,1718.2943115234375,1.0,280.60113525390625,282.7738342285156,291.13043212890625,293.2626953125,293.1499938964844,293.1499938964844,280.6499938964844,37360.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813904523849487,1.0,0.0,0.0,3.628624200820923,3.628648281097412,8.785718819126487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.0869140625,0.0,1519.6339111328125,1895.4371337890625,0.0,3229.610107421875,0.9014827609062196,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613222241401672,0.3724364340305328,0.3372255265712738,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615383505821228,0.3730379939079284,0.3553844690322876,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592793345451355,0.3698437511920929,0.2604039311408996,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059742450714111,0.3017411231994629,0.2883625030517578,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241493463516235,0.2164200991392135,0.9870139956474304,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130199193954468,1.0,1.0,0.0,1.0,-2.675323247909546,2.6753175258636475,5.744400823459728e-06,2.061498641967773,0.8737896680831909,0.8737896680831909,0.0,128.79652404785156,97.0,32982.0,0.0,1681.01025390625,1.0,280.64215087890625,282.8260498046875,291.10308837890625,293.2402038574219,293.1499938964844,293.1499938964844,280.95001220703125,37347.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720683455467224,1.0,0.0,0.0,3.603774070739746,3.603797912597656,8.665795121487463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.8291015625,0.0,1492.2994384765625,1895.4371337890625,0.0,3142.211669921875,0.8959080576896667,1.0,0.0,3.0,1.0,0.0
12308220,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851993083953857,0.3722855150699615,0.3363525867462158,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863589763641357,0.3740292191505432,0.3555537462234497,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.883354127407074,0.3701014518737793,0.260014533996582,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276791572570801,0.3023364245891571,0.2881918251514435,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.742358386516571,0.2163896262645721,0.9835022687911988,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037156939506531,1.0,1.0,0.0,1.0,-2.6695756912231445,2.669569969177246,5.719337877962971e-06,2.056872844696045,0.8663555979728699,0.8663555979728699,0.0,115.99435424804688,85.0,31718.19921875,0.0,1614.443115234375,1.0,280.941162109375,283.0677185058594,291.055908203125,293.0920104980469,293.1499938964844,293.1499938964844,281.25,37200.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478731513023376,1.0,0.0,0.0,3.5581588745117188,3.5581822395324707,8.44780629449815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.57275390625,0.0,1442.12548828125,1895.4371337890625,0.0,2915.3544921875,0.8856632709503174,1.0,0.0,3.0,1.0,0.0
12308280,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851993083953857,0.3722855150699615,0.3363525867462158,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863589763641357,0.3740292191505432,0.3555537462234497,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.883354127407074,0.3701014518737793,0.260014533996582,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276791572570801,0.3023364245891571,0.2881918251514435,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.742358386516571,0.2163896262645721,0.9835022687911988,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037156939506531,1.0,1.0,0.0,1.0,-2.6695756912231445,2.669569969177246,5.719337877962971e-06,2.056872844696045,0.8663555979728699,0.8663555979728699,0.0,115.99435424804688,85.0,31718.19921875,0.0,1614.443115234375,1.0,280.941162109375,283.0677185058594,291.055908203125,293.0920104980469,293.1499938964844,293.1499938964844,281.25,37200.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478731513023376,1.0,0.0,0.0,3.5581588745117188,3.5581822395324707,8.44780629449815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.57275390625,0.0,1442.12548828125,1895.4371337890625,0.0,2915.3544921875,0.8856632709503174,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189788699150084,0.3728296756744385,0.3362148106098175,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214387536048888,0.3757525980472564,0.3565058410167694,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172233939170836,0.3710804581642151,0.2602038085460663,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564291000366211,0.3035886585712433,0.2887167930603027,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682158350944519,0.2169887572526931,0.9830970764160156,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949927926063537,1.0,1.0,0.0,1.0,-2.6709206104278564,2.670914888381958,5.7249076235166285e-06,2.0578155517578125,0.8615208864212036,0.8615208864212036,0.0,102.85858154296876,73.0,30539.62109375,0.0,1556.5499267578125,1.0,281.2407531738281,283.3096923828125,291.0410461425781,292.99859619140625,293.1499938964844,293.1499938964844,281.54998779296875,36970.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265554904937744,1.0,0.0,0.0,3.52102279663086,3.521045684814453,8.272389209196263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.435546875,0.0,1401.35595703125,1895.4371337890625,0.0,2716.404296875,0.8772462010383606,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189788699150084,0.3728296756744385,0.3362148106098175,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214387536048888,0.3757525980472564,0.3565058410167694,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172233939170836,0.3710804581642151,0.2602038085460663,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564291000366211,0.3035886585712433,0.2887167930603027,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682158350944519,0.2169887572526931,0.9830970764160156,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949927926063537,1.0,1.0,0.0,1.0,-2.6709206104278564,2.670914888381958,5.7249076235166285e-06,2.0578155517578125,0.8615208864212036,0.8615208864212036,0.0,102.85858154296876,73.0,30539.62109375,0.0,1556.5499267578125,1.0,281.2407531738281,283.3096923828125,291.0410461425781,292.99859619140625,293.1499938964844,293.1499938964844,281.54998779296875,36970.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265554904937744,1.0,0.0,0.0,3.52102279663086,3.521045684814453,8.272389209196263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.435546875,0.0,1401.35595703125,1895.4371337890625,0.0,2716.404296875,0.8772462010383606,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668325185775756,0.3737808465957641,0.3364814817905426,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.970050573348999,0.3779240250587463,0.3579263389110565,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656181931495668,0.3724907338619232,0.2607269585132599,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975495100021362,0.3052457869052887,0.2896656095981598,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050268888473511,0.2179825752973556,0.9846577048301696,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.486800342798233,1.0,1.0,0.0,1.0,-2.676588773727417,2.6765830516815186,5.74916248297086e-06,2.0621492862701416,0.8592735528945923,0.8592735528945923,0.0,89.78633117675781,91.0,29474.5078125,-0.0,1504.857666015625,1.0,281.5404357910156,283.551025390625,291.0301818847656,292.9205017089844,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082996606826782,1.0,0.0,0.0,3.4943771362304688,3.4943997859954834,8.147659400492557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.64404296875,0.0,1371.7537841796875,1895.4371337890625,0.0,2547.5439453125,0.8711202144622803,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668325185775756,0.3737808465957641,0.3364814817905426,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.970050573348999,0.3779240250587463,0.3579263389110565,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656181931495668,0.3724907338619232,0.2607269585132599,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975495100021362,0.3052457869052887,0.2896656095981598,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050268888473511,0.2179825752973556,0.9846577048301696,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.486800342798233,1.0,1.0,0.0,1.0,-2.676588773727417,2.6765830516815186,5.74916248297086e-06,2.0621492862701416,0.8592735528945923,0.8592735528945923,0.0,89.78633117675781,91.0,29474.5078125,-0.0,1504.857666015625,1.0,281.5404357910156,283.551025390625,291.0301818847656,292.9205017089844,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082996606826782,1.0,0.0,0.0,3.4943771362304688,3.4943997859954834,8.147659400492557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.64404296875,0.0,1371.7537841796875,1895.4371337890625,0.0,2547.5439453125,0.8711202144622803,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745208621025084,0.3750327527523041,0.3374728560447693,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785154461860656,0.3804217875003814,0.3601340651512146,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737574458122252,0.3742206692695617,0.2618249654769897,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061099290847778,0.3071877658367157,0.2913638353347778,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122032284736633,0.2192367017269134,0.989687204360962,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884883165359497,1.0,1.0,0.0,1.0,-2.689828634262085,2.6898229122161865,5.806098215543898e-06,2.072310209274292,0.8597455024719238,0.8597455024719238,0.0,88.45532989501953,109.0,28557.138671875,-0.0,1517.154052734375,1.0,281.8402709960937,283.7976379394531,291.01837158203125,292.8531188964844,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927096486091614,1.0,0.0,0.0,3.479732036590576,3.479754447937012,8.07950755188358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.95263671875,0.0,1354.48095703125,1895.4371337890625,0.0,2404.967041015625,0.867625892162323,1.0,0.0,3.0,1.0,0.0
