time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745208621025084,0.3750327527523041,0.3374728560447693,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785154461860656,0.3804217875003814,0.3601340651512146,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737574458122252,0.3742206692695617,0.2618249654769897,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061099290847778,0.3071877658367157,0.2913638353347778,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122032284736633,0.2192367017269134,0.989687204360962,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884883165359497,1.0,1.0,0.0,1.0,-2.689828634262085,2.6898229122161865,5.806098215543898e-06,2.072310209274292,0.8597455024719238,0.8597455024719238,0.0,88.45532989501953,109.0,28557.138671875,-0.0,1517.154052734375,1.0,281.8402709960937,283.7976379394531,291.01837158203125,292.8531188964844,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927096486091614,1.0,0.0,0.0,3.479732036590576,3.479754447937012,8.07950755188358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.95263671875,0.0,1354.48095703125,1895.4371337890625,0.0,2404.967041015625,0.867625892162323,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667234420776368,0.3756975829601288,0.3381050229072571,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714742302894592,0.3817294239997864,0.3614112734794616,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.966142475605011,0.375141978263855,0.262497991323471,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988365530967712,0.3082050085067749,0.2923783957958221,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059222102165222,0.2198997586965561,0.992970049381256,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915074110031128,1.0,1.0,0.0,1.0,-2.698094606399536,2.6980888843536377,5.84189047003747e-06,2.0787038803100586,0.8614960312843323,0.8614960312843323,0.0,90.98888397216795,109.0,27790.689453125,-0.0,1540.3564453125,1.0,282.0938415527344,283.9828796386719,290.9833374023437,292.72686767578125,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831618785858154,1.0,0.0,0.0,3.476877212524414,3.4768996238708496,8.06625564564456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.880859375,0.0,1350.2911376953125,1895.4371337890625,0.0,2318.574951171875,0.8668955564498901,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9542928338050842,0.3764481246471405,0.338916927576065,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599176645278932,0.3831159472465515,0.362850546836853,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.953895628452301,0.37614706158638,0.2632983922958374,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878902196884155,0.3092855513095855,0.2935326397418976,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961012721061707,0.220609113574028,0.996796727180481,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955992102622986,1.0,1.0,0.0,1.0,-2.7077455520629883,2.70773983001709,5.883824087504763e-06,2.0861709117889404,0.8628465533256531,0.8628465533256531,0.0,94.88443756103516,127.0,27702.923828125,-0.0,1571.9454345703125,1.0,282.1402587890625,284.0404052734375,291.00250244140625,292.7867736816406,293.1499938964844,293.1499938964844,282.45001220703125,36033.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791049480438232,1.0,0.0,0.0,3.477672815322876,3.4776952266693115,8.069948194133758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.26025390625,0.0,1349.999755859375,1895.4371337890625,0.0,2282.107666015625,0.8669117093086243,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206313490867616,0.378093421459198,0.3407041132450104,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.927728235721588,0.3860304951667785,0.3659316897392273,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207015633583068,0.3783015012741089,0.2650443017482757,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610490560531616,0.3115532398223877,0.2960227429866791,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717389464378357,0.2220923602581024,1.0051981210708618,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060268640518188,1.0,1.0,0.0,1.0,-2.728780031204224,2.728774070739746,5.975777185085462e-06,2.102463960647583,0.8689207434654236,0.8689207434654236,0.0,105.89319610595705,145.0,27012.341796875,-0.0,1653.2578125,1.0,282.440185546875,284.2869567871094,290.9843139648437,292.7250366210937,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668401598930359,1.0,0.0,0.0,3.488770008087158,3.4887924194335938,8.121531891447376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.6416015625,0.0,1358.78662109375,1895.4371337890625,0.0,2172.83056640625,0.8691094517707825,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206313490867616,0.378093421459198,0.3407041132450104,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.927728235721588,0.3860304951667785,0.3659316897392273,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207015633583068,0.3783015012741089,0.2650443017482757,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610490560531616,0.3115532398223877,0.2960227429866791,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717389464378357,0.2220923602581024,1.0051981210708618,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060268640518188,1.0,1.0,0.0,1.0,-2.728780031204224,2.728774070739746,5.975777185085462e-06,2.102463960647583,0.8689207434654236,0.8689207434654236,0.0,105.89319610595705,145.0,27012.341796875,-0.0,1653.2578125,1.0,282.440185546875,284.2869567871094,290.9843139648437,292.7250366210937,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668401598930359,1.0,0.0,0.0,3.488770008087158,3.4887924194335938,8.121531891447376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.6416015625,0.0,1358.78662109375,1895.4371337890625,0.0,2172.83056640625,0.8691094517707825,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895029425621033,0.3800669014453888,0.3428754508495331,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964828848838806,0.3892280161380768,0.3693794310092926,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899500966072083,0.3807550072669983,0.2670720815658569,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357536196708679,0.3140460252761841,0.2988249361515045,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485465407371521,0.22372867166996,1.014760136604309,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184561014175415,1.0,1.0,0.0,1.0,-2.752825736999512,2.752819538116455,6.081801075197291e-06,2.1211049556732178,0.878076434135437,0.878076434135437,0.0,119.67645263671876,163.0,26418.951171875,-0.0,1753.3184814453125,1.0,282.7403869628906,284.53424072265625,290.9670715332031,292.6716003417969,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562897801399231,1.0,0.0,0.0,3.513376951217652,3.513399600982666,8.23650168513268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.87646484375,0.0,1381.5264892578125,1895.4371337890625,0.0,2080.109375,0.8743153810501099,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895029425621033,0.3800669014453888,0.3428754508495331,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964828848838806,0.3892280161380768,0.3693794310092926,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899500966072083,0.3807550072669983,0.2670720815658569,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357536196708679,0.3140460252761841,0.2988249361515045,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485465407371521,0.22372867166996,1.014760136604309,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184561014175415,1.0,1.0,0.0,1.0,-2.752825736999512,2.752819538116455,6.081801075197291e-06,2.1211049556732178,0.878076434135437,0.878076434135437,0.0,119.67645263671876,163.0,26418.951171875,-0.0,1753.3184814453125,1.0,282.7403869628906,284.53424072265625,290.9670715332031,292.6716003417969,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562897801399231,1.0,0.0,0.0,3.513376951217652,3.513399600982666,8.23650168513268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.87646484375,0.0,1381.5264892578125,1895.4371337890625,0.0,2080.109375,0.8743153810501099,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635246157646179,0.3822967112064361,0.3453556001186371,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709530234336853,0.3926564455032348,0.3731211125850677,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.864286482334137,0.3834481537342071,0.2693242132663727,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139030933380127,0.3167248070240021,0.3018765151500702,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290632724761963,0.2254923731088638,1.0252325534820557,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320554375648499,1.0,1.0,0.0,1.0,-2.779260635375977,2.77925443649292,6.199472409207374e-06,2.141615152359009,0.8901408314704895,0.8901408314704895,0.0,135.2127685546875,181.0,25839.40625,-0.0,1867.0833740234373,1.0,283.0406494140625,284.7770690917969,290.94708251953125,292.6178283691406,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469609379768372,1.0,0.0,0.0,3.550497531890869,3.550520420074463,8.411466865254624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.80078125,0.0,1417.89208984375,1895.4371337890625,0.0,1999.2171630859373,0.8803441524505615,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635246157646179,0.3822967112064361,0.3453556001186371,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709530234336853,0.3926564455032348,0.3731211125850677,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.864286482334137,0.3834481537342071,0.2693242132663727,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139030933380127,0.3167248070240021,0.3018765151500702,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290632724761963,0.2254923731088638,1.0252325534820557,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320554375648499,1.0,1.0,0.0,1.0,-2.779260635375977,2.77925443649292,6.199472409207374e-06,2.141615152359009,0.8901408314704895,0.8901408314704895,0.0,135.2127685546875,181.0,25839.40625,-0.0,1867.0833740234373,1.0,283.0406494140625,284.7770690917969,290.94708251953125,292.6178283691406,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469609379768372,1.0,0.0,0.0,3.550497531890869,3.550520420074463,8.411466865254624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.80078125,0.0,1417.89208984375,1895.4371337890625,0.0,1999.2171630859373,0.8803441524505615,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413183093070984,0.3839735686779022,0.347638726234436,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490778207778931,0.3957417905330658,0.3767837882041931,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424025177955627,0.3857308328151703,0.2714891135692596,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929591536521912,0.3191125392913818,0.3048684597015381,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114273905754089,0.2270199954509735,1.0355035066604614,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461599826812744,1.0,1.0,0.0,1.0,-2.804951906204224,2.804945468902588,6.315082373475889e-06,2.161626100540161,0.902069330215454,0.902069330215454,0.0,152.20440673828125,169.0,25656.78515625,-0.0,1988.68603515625,1.0,283.1468200683594,284.8615417480469,290.96392822265625,292.6498413085937,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490821480751038,1.0,0.0,0.0,3.5750672817230225,3.575090408325196,8.528285775355471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.6923828125,0.0,1440.0799560546875,1895.4371337890625,0.0,2017.5157470703125,0.8890767693519592,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413183093070984,0.3839735686779022,0.347638726234436,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490778207778931,0.3957417905330658,0.3767837882041931,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424025177955627,0.3857308328151703,0.2714891135692596,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929591536521912,0.3191125392913818,0.3048684597015381,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114273905754089,0.2270199954509735,1.0355035066604614,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461599826812744,1.0,1.0,0.0,1.0,-2.804951906204224,2.804945468902588,6.315082373475889e-06,2.161626100540161,0.902069330215454,0.902069330215454,0.0,152.20440673828125,169.0,25656.78515625,-0.0,1988.68603515625,1.0,283.1468200683594,284.8615417480469,290.96392822265625,292.6498413085937,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490821480751038,1.0,0.0,0.0,3.5750672817230225,3.575090408325196,8.528285775355471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.6923828125,0.0,1440.0799560546875,1895.4371337890625,0.0,2017.5157470703125,0.8890767693519592,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368146419525146,0.3843130767345428,0.348288893699646,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449662327766418,0.3969265222549438,0.3782038986682892,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381184935569763,0.3864631354808807,0.2722398042678833,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.788814902305603,0.3200004398822784,0.3059880435466766,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076227068901062,0.2275354713201522,1.0390337705612185,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493595004081726,1.0,1.0,0.0,1.0,-2.813940048217773,2.813933849334717,6.356010089803021e-06,2.168731689453125,0.9067075848579408,0.9067075848579408,0.0,156.41998291015625,169.0,25867.9765625,-0.0,2023.4315185546875,1.0,283.0666198730469,284.7893981933594,290.9921264648437,292.7296447753906,293.1499938964844,293.1499938964844,283.04998779296875,34648.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566538453102112,1.0,0.0,0.0,3.6058833599090576,3.6059067249298096,8.675942240188306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.44921875,0.0,1474.6468505859375,1895.4371337890625,0.0,2083.2880859375,0.894423246383667,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349519371986389,0.3843084275722503,0.3484741449356079,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436437249183655,0.3978437483310699,0.3792380392551422,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365288972854614,0.3868942856788635,0.2726761102676391,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874302268028259,0.3206556737422943,0.3067641854286194,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062287330627441,0.22785584628582,1.0411604642868042,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509920120239258,1.0,1.0,0.0,1.0,-2.819424629211426,2.81941819190979,6.3810630308580585e-06,2.1730737686157227,0.9113699793815612,0.9113699793815612,0.0,158.23817443847656,157.0,25858.728515625,-0.0,2041.1097412109373,1.0,283.0526428222656,284.75836181640625,290.9820556640625,292.71685791015625,293.1499938964844,293.1499938964844,282.75,34727.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627540826797485,1.0,0.0,0.0,3.628947734832764,3.628971338272095,8.787285423750291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.19775390625,0.0,1500.409912109375,1895.4371337890625,0.0,2136.772216796875,0.8996556401252747,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352020382881165,0.382969856262207,0.3476421535015106,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452802300453186,0.3986328840255737,0.3802801966667175,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374438285827637,0.3865906298160553,0.2727143466472626,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.788899838924408,0.321062684059143,0.3074057698249817,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071862816810608,0.2277474105358123,1.0416877269744873,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505228638648987,1.0,1.0,0.0,1.0,-2.821141242980957,2.8211348056793213,6.389277587004472e-06,2.174598693847656,0.9159911274909972,0.9159911274909972,0.0,157.60537719726562,145.0,26387.40234375,-0.0,2040.866455078125,1.0,282.75811767578125,284.4834899902344,290.98388671875,292.7889709472656,293.1499938964844,293.1499938964844,282.45001220703125,35036.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843673825263977,1.0,0.0,0.0,3.665834426879883,3.665858507156372,8.966831614998227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.82177734375,0.0,1543.616455078125,1895.4371337890625,0.0,2329.43994140625,0.9081240892410278,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352020382881165,0.382969856262207,0.3476421535015106,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452802300453186,0.3986328840255737,0.3802801966667175,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374438285827637,0.3865906298160553,0.2727143466472626,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.788899838924408,0.321062684059143,0.3074057698249817,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071862816810608,0.2277474105358123,1.0416877269744873,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505228638648987,1.0,1.0,0.0,1.0,-2.821141242980957,2.8211348056793213,6.389277587004472e-06,2.174598693847656,0.9159911274909972,0.9159911274909972,0.0,157.60537719726562,145.0,26387.40234375,-0.0,2040.866455078125,1.0,282.75811767578125,284.4834899902344,290.98388671875,292.7889709472656,293.1499938964844,293.1499938964844,282.45001220703125,35036.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843673825263977,1.0,0.0,0.0,3.665834426879883,3.665858507156372,8.966831614998227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.82177734375,0.0,1543.616455078125,1895.4371337890625,0.0,2329.43994140625,0.9081240892410278,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388213515281677,0.3805678784847259,0.345528095960617,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505954146385193,0.3984616100788116,0.3801482915878296,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418300151824951,0.3852512836456299,0.2718137800693512,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939377427101135,0.3206093311309814,0.3069906234741211,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111443281173706,0.2268693745136261,1.0377507209777832,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464218854904175,1.0,1.0,0.0,1.0,-2.8121371269226074,2.812130689620972,6.348746410367312e-06,2.167744398117065,0.9169798493385316,0.9169798493385316,0.0,153.17237854003906,133.0,26825.525390625,-0.0,2004.9075927734373,1.0,282.4579772949219,284.2004699707031,290.9352722167969,292.7778015136719,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007276058197021,1.0,0.0,0.0,3.6897459030151367,3.689770221710205,9.084189969144064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.90380859375,0.0,1573.1759033203125,1895.4371337890625,0.0,2478.0791015625,0.9137192964553832,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388213515281677,0.3805678784847259,0.345528095960617,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505954146385193,0.3984616100788116,0.3801482915878296,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418300151824951,0.3852512836456299,0.2718137800693512,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939377427101135,0.3206093311309814,0.3069906234741211,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111443281173706,0.2268693745136261,1.0377507209777832,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464218854904175,1.0,1.0,0.0,1.0,-2.8121371269226074,2.812130689620972,6.348746410367312e-06,2.167744398117065,0.9169798493385316,0.9169798493385316,0.0,153.17237854003906,133.0,26825.525390625,-0.0,2004.9075927734373,1.0,282.4579772949219,284.2004699707031,290.9352722167969,292.7778015136719,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007276058197021,1.0,0.0,0.0,3.6897459030151367,3.689770221710205,9.084189969144064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.90380859375,0.0,1573.1759033203125,1895.4371337890625,0.0,2478.0791015625,0.9137192964553832,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456358909606934,0.3778114318847656,0.3428719043731689,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593041896820068,0.3978351950645447,0.3793836534023285,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494352698326111,0.383461058139801,0.2704371809959411,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021489381790161,0.319730669260025,0.3059835731983185,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.717451810836792,0.2255728840827942,1.0311036109924316,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399478673934937,1.0,1.0,0.0,1.0,-2.797175884246826,2.797169685363769,6.281386049522553e-06,2.156217575073242,0.9148941040039062,0.9148941040039062,0.0,146.11285400390625,121.0,27364.52734375,-0.0,1947.103271484375,1.0,282.1578674316406,283.929443359375,290.8839111328125,292.7547607421875,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115788102149963,1.0,0.0,0.0,3.7007699012756334,3.700794219970703,9.138552741205784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.517578125,0.0,1588.31689453125,1895.4371337890625,0.0,2577.740234375,0.9164247512817384,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456358909606934,0.3778114318847656,0.3428719043731689,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593041896820068,0.3978351950645447,0.3793836534023285,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494352698326111,0.383461058139801,0.2704371809959411,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021489381790161,0.319730669260025,0.3059835731983185,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.717451810836792,0.2255728840827942,1.0311036109924316,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399478673934937,1.0,1.0,0.0,1.0,-2.797175884246826,2.797169685363769,6.281386049522553e-06,2.156217575073242,0.9148941040039062,0.9148941040039062,0.0,146.11285400390625,121.0,27364.52734375,-0.0,1947.103271484375,1.0,282.1578674316406,283.929443359375,290.8839111328125,292.7547607421875,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115788102149963,1.0,0.0,0.0,3.7007699012756334,3.700794219970703,9.138552741205784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.517578125,0.0,1588.31689453125,1895.4371337890625,0.0,2577.740234375,0.9164247512817384,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558204770088196,0.3749736249446869,0.3400523662567138,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715818524360657,0.3970266580581665,0.3783418834209442,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604561686515808,0.3815193772315979,0.2688755989074707,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132710456848145,0.3186780512332916,0.3047075867652893,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259648442268372,0.2240942418575287,1.02313232421875,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319682359695435,1.0,1.0,0.0,1.0,-2.7795467376708984,2.779540538787842,6.202399163157679e-06,2.1426005363464355,0.9099008440971376,0.9099008440971376,0.0,137.26449584960938,109.0,27939.2734375,-0.0,1877.2232666015625,1.0,281.8578491210937,283.6669616699219,290.8466186523437,292.7479858398437,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203955888748169,1.0,0.0,0.0,3.699294805526733,3.699319362640381,9.131270530815528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.83349609375,0.0,1589.19970703125,1895.4371337890625,0.0,2659.234375,0.9163228869438172,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558204770088196,0.3749736249446869,0.3400523662567138,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715818524360657,0.3970266580581665,0.3783418834209442,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604561686515808,0.3815193772315979,0.2688755989074707,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132710456848145,0.3186780512332916,0.3047075867652893,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259648442268372,0.2240942418575287,1.02313232421875,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319682359695435,1.0,1.0,0.0,1.0,-2.7795467376708984,2.779540538787842,6.202399163157679e-06,2.1426005363464355,0.9099008440971376,0.9099008440971376,0.0,137.26449584960938,109.0,27939.2734375,-0.0,1877.2232666015625,1.0,281.8578491210937,283.6669616699219,290.8466186523437,292.7479858398437,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203955888748169,1.0,0.0,0.0,3.699294805526733,3.699319362640381,9.131270530815528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.83349609375,0.0,1589.19970703125,1895.4371337890625,0.0,2659.234375,0.9163228869438172,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623307347297668,0.3735383152961731,0.3386453092098236,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8792007565498352,0.3965821266174316,0.377785176038742,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674062490463257,0.3805191218852997,0.2680786252021789,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197451233863831,0.3181158900260925,0.3040316998958587,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311524748802185,0.2233215868473053,1.0189365148544312,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275971293449402,1.0,1.0,0.0,1.0,-2.7703745365142822,2.7703683376312256,6.161490091471933e-06,2.1355104446411133,0.905715823173523,0.905715823173523,0.0,132.357666015625,109.0,28618.697265625,-0.0,1839.763671875,1.0,281.6000366210937,283.47100830078125,290.8598022460937,292.8459167480469,293.1499938964844,293.1499938964844,281.54998779296875,36250.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272847533226013,1.0,0.0,0.0,3.6939218044281006,3.693946123123169,9.104763307732356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.63037109375,0.0,1584.4852294921875,1895.4371337890625,0.0,2723.18408203125,0.9152100682258606,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694888949394226,0.3720445334911346,0.3371120095252991,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875139355659485,0.3960757553577423,0.3771173655986786,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750373721122742,0.3794587254524231,0.2671962976455688,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266261219978333,0.3175010085105896,0.3032638430595398,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367942333221436,0.2225062251091003,1.0144097805023191,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230036377906799,1.0,1.0,0.0,1.0,-2.7603063583374023,2.760300397872925,6.116746135376161e-06,2.127730369567871,0.9019948244094848,0.9019948244094848,0.0,127.32984161376952,97.0,28560.6640625,-0.0,1800.6014404296875,1.0,281.5579528808594,283.4140319824219,290.8177185058594,292.7530212402344,293.1499938964844,293.1499938964844,281.25,36410.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828930139541626,1.0,0.0,0.0,3.684970378875733,3.68499493598938,9.060690899787004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.86767578125,0.0,1575.5257568359375,1895.4371337890625,0.0,2738.488525390625,0.9133498072624208,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872036337852478,0.3690563440322876,0.3340915143489837,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076367020606996,0.3950232565402984,0.3757663369178772,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937044739723206,0.3773210644721985,0.2654395997524261,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431538343429565,0.3162416815757751,0.3017107248306274,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507044672966003,0.2208603471517563,1.0052648782730105,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133675932884216,1.0,1.0,0.0,1.0,-2.74008584022522,2.740079641342163,6.027363269822672e-06,2.1120991706848145,0.8913133144378662,0.8913133144378662,0.0,116.73311614990234,85.0,29226.80859375,-0.0,1720.43359375,1.0,281.258056640625,283.1714172363281,290.7938537597656,292.76806640625,293.1499938964844,293.1499938964844,281.54998779296875,36769.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838193953037262,1.0,0.0,0.0,3.657328605651856,3.657352924346924,8.925267707127205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.09814453125,0.0,1547.1085205078125,1895.4371337890625,0.0,2824.845947265625,0.9074139595031738,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872036337852478,0.3690563440322876,0.3340915143489837,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076367020606996,0.3950232565402984,0.3757663369178772,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937044739723206,0.3773210644721985,0.2654395997524261,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431538343429565,0.3162416815757751,0.3017107248306274,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507044672966003,0.2208603471517563,1.0052648782730105,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133675932884216,1.0,1.0,0.0,1.0,-2.74008584022522,2.740079641342163,6.027363269822672e-06,2.1120991706848145,0.8913133144378662,0.8913133144378662,0.0,116.73311614990234,85.0,29226.80859375,-0.0,1720.43359375,1.0,281.258056640625,283.1714172363281,290.7938537597656,292.76806640625,293.1499938964844,293.1499938964844,281.54998779296875,36769.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838193953037262,1.0,0.0,0.0,3.657328605651856,3.657352924346924,8.925267707127205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.09814453125,0.0,1547.1085205078125,1895.4371337890625,0.0,2824.845947265625,0.9074139595031738,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145169854164124,0.3678403198719024,0.3320454359054565,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.939728021621704,0.3952707946300506,0.3751207590103149,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226861596107484,0.3766643106937408,0.2642953395843506,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679980039596558,0.3160721063613891,0.3007369637489319,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720865607261658,0.2200473845005035,0.9981415271759032,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035836100578308,1.0,1.0,0.0,1.0,-2.7257323265075684,2.725726366043091,5.964016963844188e-06,2.100862979888916,0.8857384920120239,0.8857384920120239,0.0,104.87377166748048,73.0,27939.279296875,-0.0,1644.059814453125,1.0,281.5421142578125,283.3795166015625,290.64752197265625,292.4797668457031,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158212304115295,1.0,0.0,0.0,3.628671884536743,3.628695726394653,8.785948466538684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.57568359375,0.0,1515.1365966796875,1895.4371337890625,0.0,2616.900390625,0.901036024093628,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145169854164124,0.3678403198719024,0.3320454359054565,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.939728021621704,0.3952707946300506,0.3751207590103149,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226861596107484,0.3766643106937408,0.2642953395843506,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679980039596558,0.3160721063613891,0.3007369637489319,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720865607261658,0.2200473845005035,0.9981415271759032,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035836100578308,1.0,1.0,0.0,1.0,-2.7257323265075684,2.725726366043091,5.964016963844188e-06,2.100862979888916,0.8857384920120239,0.8857384920120239,0.0,104.87377166748048,73.0,27939.279296875,-0.0,1644.059814453125,1.0,281.5421142578125,283.3795166015625,290.64752197265625,292.4797668457031,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158212304115295,1.0,0.0,0.0,3.628671884536743,3.628695726394653,8.785948466538684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.57568359375,0.0,1515.1365966796875,1895.4371337890625,0.0,2616.900390625,0.901036024093628,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609123468399048,0.3681235015392303,0.3315499424934387,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836376905441284,0.3968091905117035,0.3758035004138946,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688778519630432,0.3774485290050506,0.2642531096935272,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085592031478882,0.3170765936374664,0.3009321987628937,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071357607841492,0.220230221748352,0.9955336451530457,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943994283676147,1.0,1.0,0.0,1.0,-2.7229983806610107,2.722992420196533,5.951946150162257e-06,2.0987021923065186,0.8816722631454468,0.8816722631454468,0.0,91.7566375732422,91.0,26752.798828125,-0.0,1579.1968994140625,1.0,281.8414611816406,283.61187744140625,290.5915222167969,292.3259582519531,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882766127586365,1.0,0.0,0.0,3.6044769287109375,3.604500532150269,8.669175031172927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.73876953125,0.0,1487.909423828125,1895.4371337890625,0.0,2364.759521484375,0.8955637216567993,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609123468399048,0.3681235015392303,0.3315499424934387,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836376905441284,0.3968091905117035,0.3758035004138946,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688778519630432,0.3774485290050506,0.2642531096935272,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085592031478882,0.3170765936374664,0.3009321987628937,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071357607841492,0.220230221748352,0.9955336451530457,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943994283676147,1.0,1.0,0.0,1.0,-2.7229983806610107,2.722992420196533,5.951946150162257e-06,2.0987021923065186,0.8816722631454468,0.8816722631454468,0.0,91.7566375732422,91.0,26752.798828125,-0.0,1579.1968994140625,1.0,281.8414611816406,283.61187744140625,290.5915222167969,292.3259582519531,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882766127586365,1.0,0.0,0.0,3.6044769287109375,3.604500532150269,8.669175031172927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.73876953125,0.0,1487.909423828125,1895.4371337890625,0.0,2364.759521484375,0.8955637216567993,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692858457565308,0.369084358215332,0.3322135508060455,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914035201072692,0.3990077674388885,0.3776638209819793,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.977245569229126,0.3789854049682617,0.2651552855968475,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182740449905396,0.3187435269355774,0.3022926449775696,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141332864761353,0.221017450094223,0.9981143474578856,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952870905399322,1.0,1.0,0.0,1.0,-2.731840848922729,2.731834888458252,5.99063741901773e-06,2.105504512786865,0.8786338567733765,0.8786338567733765,0.0,90.08699798583984,109.0,25768.306640625,-0.0,1584.1068115234375,1.0,282.1412658691406,283.8560791015625,290.5784912109375,292.2431335449219,293.1499938964844,293.1499938964844,282.45001220703125,36541.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642629146575928,1.0,0.0,0.0,3.583935260772705,3.583958625793457,8.570646627958922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.86328125,0.0,1464.8812255859375,1895.4371337890625,0.0,2150.066162109375,0.8909105658531189,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692858457565308,0.369084358215332,0.3322135508060455,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914035201072692,0.3990077674388885,0.3776638209819793,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.977245569229126,0.3789854049682617,0.2651552855968475,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182740449905396,0.3187435269355774,0.3022926449775696,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141332864761353,0.221017450094223,0.9981143474578856,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952870905399322,1.0,1.0,0.0,1.0,-2.731840848922729,2.731834888458252,5.99063741901773e-06,2.105504512786865,0.8786338567733765,0.8786338567733765,0.0,90.08699798583984,109.0,25768.306640625,-0.0,1584.1068115234375,1.0,282.1412658691406,283.8560791015625,290.5784912109375,292.2431335449219,293.1499938964844,293.1499938964844,282.45001220703125,36541.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642629146575928,1.0,0.0,0.0,3.583935260772705,3.583958625793457,8.570646627958922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.86328125,0.0,1464.8812255859375,1895.4371337890625,0.0,2150.066162109375,0.8909105658531189,1.0,0.0,3.0,1.0,0.0
