time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616652131080629,0.3696619272232055,0.3327473402023315,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855021834373474,0.4002189338207245,0.3788281679153442,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702882170677184,0.3798789083957672,0.2657906115055084,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106460809707642,0.3196947574615478,0.3032185733318329,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081368207931519,0.2215234339237213,1.0005626678466797,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.497974544763565,1.0,1.0,0.0,1.0,-2.7386977672576904,2.738691806793213,6.020849468768574e-06,2.11083722114563,0.8781774640083313,0.8781774640083313,0.0,92.43934631347656,109.0,24951.103515625,-0.0,1604.9556884765625,1.0,282.39678955078125,284.0443725585937,290.54656982421875,292.1166076660156,293.1499938964844,293.1499938964844,282.45001220703125,36462.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513877153396606,1.0,0.0,0.0,3.575286865234375,3.575310230255127,8.529333399565076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.2724609375,0.0,1455.012451171875,1895.4371337890625,0.0,2037.468994140625,0.888966977596283,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9493738412857056,0.3703393638134002,0.3334834277629852,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.975476861000061,0.4015253484249115,0.3801814317703247,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9588040709495544,0.3808768391609192,0.266576200723648,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8995815515518188,0.3207350671291351,0.3043191730976105,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985512018203735,0.2221084386110305,1.003737211227417,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017767548561096,1.0,1.0,0.0,1.0,-2.747288465499878,2.7472822666168213,6.0588031374209095e-06,2.117515802383423,0.8769552111625671,0.8769552111625671,0.0,96.16065216064452,127.0,24835.724609375,-0.0,1634.8426513671875,1.0,282.4411926269531,284.1010131835937,290.57281494140625,292.1805419921875,293.1499938964844,293.1499938964844,282.75,36405.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449812889099121,1.0,0.0,0.0,3.5684263706207275,3.5684494972229004,8.496630812260264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.11279296875,0.0,1447.26171875,1895.4371337890625,0.0,1982.19189453125,0.8873580098152161,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163532853126526,0.3719275593757629,0.3351878523826599,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458123445510864,0.4043512046337127,0.3831481337547302,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266678094863892,0.3831047415733337,0.2683475911617279,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725970983505249,0.3230076730251312,0.3067784011363983,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744173407554626,0.2234424799680709,1.0112791061401367,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117395520210266,1.0,1.0,0.0,1.0,-2.7670459747314453,2.7670397758483887,6.14656073594233e-06,2.132883071899414,0.8772615194320679,0.8772615194320679,0.0,106.84625244140624,145.0,24136.732421875,-0.0,1714.2955322265625,1.0,282.740966796875,284.3576354980469,290.5649719238281,292.1285705566406,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729455292224884,1.0,0.0,0.0,3.559664487838745,3.559687614440918,8.45495719659084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.24169921875,0.0,1436.58154296875,1895.4371337890625,0.0,1850.5059814453125,0.8852753043174744,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163532853126526,0.3719275593757629,0.3351878523826599,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458123445510864,0.4043512046337127,0.3831481337547302,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266678094863892,0.3831047415733337,0.2683475911617279,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725970983505249,0.3230076730251312,0.3067784011363983,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744173407554626,0.2234424799680709,1.0112791061401367,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117395520210266,1.0,1.0,0.0,1.0,-2.7670459747314453,2.7670397758483887,6.14656073594233e-06,2.132883071899414,0.8772615194320679,0.8772615194320679,0.0,106.84625244140624,145.0,24136.732421875,-0.0,1714.2955322265625,1.0,282.740966796875,284.3576354980469,290.5649719238281,292.1285705566406,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729455292224884,1.0,0.0,0.0,3.559664487838745,3.559687614440918,8.45495719659084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.24169921875,0.0,1436.58154296875,1895.4371337890625,0.0,1850.5059814453125,0.8852753043174744,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860747218132019,0.373839408159256,0.3373004198074341,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126471877098083,0.4074539840221405,0.3865016400814056,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953408598899841,0.385636031627655,0.270424336194992,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465196490287781,0.325527936220169,0.3095949292182922,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510921955108643,0.2249887436628341,1.0203430652618408,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.523825466632843,1.0,1.0,0.0,1.0,-2.790386199951172,2.7903800010681152,6.251063041418092e-06,2.151045560836792,0.8794155120849609,0.8794155120849609,0.0,120.38756561279295,163.0,23480.205078125,-0.0,1813.935791015625,1.0,283.0409545898437,284.6141357421875,290.5524597167969,292.0779113769531,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169218063354492,1.0,0.0,0.0,3.558634281158448,3.558657646179199,8.45006468352949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.85693359375,0.0,1433.985107421875,1895.4371337890625,0.0,1746.76953125,0.8828966021537781,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860747218132019,0.373839408159256,0.3373004198074341,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126471877098083,0.4074539840221405,0.3865016400814056,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953408598899841,0.385636031627655,0.270424336194992,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465196490287781,0.325527936220169,0.3095949292182922,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510921955108643,0.2249887436628341,1.0203430652618408,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.523825466632843,1.0,1.0,0.0,1.0,-2.790386199951172,2.7903800010681152,6.251063041418092e-06,2.151045560836792,0.8794155120849609,0.8794155120849609,0.0,120.38756561279295,163.0,23480.205078125,-0.0,1813.935791015625,1.0,283.0409545898437,284.6141357421875,290.5524597167969,292.0779113769531,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169218063354492,1.0,0.0,0.0,3.558634281158448,3.558657646179199,8.45006468352949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.85693359375,0.0,1433.985107421875,1895.4371337890625,0.0,1746.76953125,0.8828966021537781,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591939806938171,0.3752379417419433,0.3392825722694397,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847296833992004,0.4101969599723816,0.3898017406463623,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683501482009888,0.3877695798873901,0.272450178861618,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233975172042847,0.3277672231197357,0.3123998641967773,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305859923362732,0.226350650191307,1.0295979976654053,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370232462882996,1.0,1.0,0.0,1.0,-2.813667058944702,2.8136606216430664,6.356349331326783e-06,2.169241189956665,0.8803694844245911,0.8803694844245911,0.0,136.1123046875,181.0,23233.912109375,-0.0,1925.56103515625,1.0,283.14678955078125,284.713134765625,290.5768737792969,292.1137084960937,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175635099411011,1.0,0.0,0.0,3.54168963432312,3.541712760925293,8.36978529150656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.2080078125,0.0,1412.8951416015625,1895.4371337890625,0.0,1752.021484375,0.87742680311203,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591939806938171,0.3752379417419433,0.3392825722694397,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847296833992004,0.4101969599723816,0.3898017406463623,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683501482009888,0.3877695798873901,0.272450178861618,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233975172042847,0.3277672231197357,0.3123998641967773,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305859923362732,0.226350650191307,1.0295979976654053,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370232462882996,1.0,1.0,0.0,1.0,-2.813667058944702,2.8136606216430664,6.356349331326783e-06,2.169241189956665,0.8803694844245911,0.8803694844245911,0.0,136.1123046875,181.0,23233.912109375,-0.0,1925.56103515625,1.0,283.14678955078125,284.713134765625,290.5768737792969,292.1137084960937,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175635099411011,1.0,0.0,0.0,3.54168963432312,3.541712760925293,8.36978529150656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.2080078125,0.0,1412.8951416015625,1895.4371337890625,0.0,1752.021484375,0.87742680311203,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355247378349304,0.3757617771625519,0.3405728340148926,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600731492042542,0.4122394621372223,0.3925508260726928,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445001244544983,0.3891416788101196,0.2740261554718017,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012889623641968,0.3294158279895782,0.3147572875022888,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114962339401245,0.2272513657808303,1.0373178720474243,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504543781280518,1.0,1.0,0.0,1.0,-2.8325326442718506,2.832526206970215,6.4424207266711164e-06,2.184034585952759,0.8796213269233704,0.8796213269233704,0.0,153.58154296875,169.0,23163.626953125,-0.0,2040.1522216796875,1.0,283.14990234375,284.7284851074219,290.5789794921875,292.1353454589844,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251553535461426,1.0,0.0,0.0,3.506079196929932,3.506101608276367,8.202320600503299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.30517578125,0.0,1371.0882568359375,1895.4371337890625,0.0,1814.6455078125,0.8684391379356384,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355247378349304,0.3757617771625519,0.3405728340148926,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600731492042542,0.4122394621372223,0.3925508260726928,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445001244544983,0.3891416788101196,0.2740261554718017,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012889623641968,0.3294158279895782,0.3147572875022888,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114962339401245,0.2272513657808303,1.0373178720474243,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504543781280518,1.0,1.0,0.0,1.0,-2.8325326442718506,2.832526206970215,6.4424207266711164e-06,2.184034585952759,0.8796213269233704,0.8796213269233704,0.0,153.58154296875,169.0,23163.626953125,-0.0,2040.1522216796875,1.0,283.14990234375,284.7284851074219,290.5789794921875,292.1353454589844,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251553535461426,1.0,0.0,0.0,3.506079196929932,3.506101608276367,8.202320600503299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.30517578125,0.0,1371.0882568359375,1895.4371337890625,0.0,1814.6455078125,0.8684391379356384,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305781483650208,0.3758133053779602,0.3408169746398926,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552196621894836,0.4130659699440002,0.3935368061065674,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397076725959778,0.3896238803863525,0.2745163440704345,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965826392173767,0.3300693035125732,0.3155762851238251,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071923017501831,0.2275561392307281,1.039624571800232,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.553286612033844,1.0,1.0,0.0,1.0,-2.838364124298096,2.838357448577881,6.469322670454858e-06,2.1886889934539795,0.8788453936576843,0.8788453936576843,0.0,157.86793518066406,169.0,23095.673828125,-0.0,2070.478515625,1.0,283.1499938964844,284.7372741699219,290.5635070800781,292.1217956542969,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282484173774719,1.0,0.0,0.0,3.47617244720459,3.4761946201324463,8.062986580625875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.455078125,0.0,1336.7666015625,1895.4371337890625,0.0,1840.4130859375,0.8638365864753723,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.828842043876648,0.3758136332035064,0.3408953547477722,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538501858711243,0.4138278365135193,0.3943409025669098,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.838212788105011,0.3900449275970459,0.2748726606369018,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952392101287842,0.330667108297348,0.3162229061126709,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.705828070640564,0.2278133034706115,1.041155457496643,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546326637268066,1.0,1.0,0.0,1.0,-2.842472791671753,2.842466354370117,6.48828381599742e-06,2.191956043243408,0.8777474164962769,0.8777474164962769,0.0,159.4957733154297,157.0,23031.080078125,-0.0,2085.1708984375,1.0,283.1499938964844,284.740966796875,290.5431823730469,292.10076904296875,293.1499938964844,293.1499938964844,283.1499938964844,34142.55078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303330898284912,1.0,0.0,0.0,3.458950519561768,3.458972454071045,7.983292107383022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.86865234375,0.0,1317.652587890625,1895.4371337890625,0.0,1857.8603515625,0.8567783236503601,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310840725898743,0.3757655024528503,0.3407923281192779,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572733402252197,0.4152520000934601,0.395631730556488,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410605192184448,0.3908065557479858,0.2753618955612182,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985597252845764,0.3317824602127075,0.317219465970993,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084771990776062,0.2282649576663971,1.0428982973098757,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540124177932739,1.0,1.0,0.0,1.0,-2.847784280776977,2.8477776050567627,6.512898835353553e-06,2.1962077617645264,0.8748323321342468,0.8748323321342468,0.0,157.8101806640625,145.0,22861.958984375,-0.0,2085.817626953125,1.0,283.1499938964844,284.7550964355469,290.49853515625,292.0469055175781,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314346432685852,1.0,0.0,0.0,3.403033494949341,3.403054714202881,7.727263664492057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.484375,0.0,1256.512451171875,1895.4371337890625,0.0,1867.1051025390625,0.8430874943733215,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310840725898743,0.3757655024528503,0.3407923281192779,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572733402252197,0.4152520000934601,0.395631730556488,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410605192184448,0.3908065557479858,0.2753618955612182,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985597252845764,0.3317824602127075,0.317219465970993,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084771990776062,0.2282649576663971,1.0428982973098757,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540124177932739,1.0,1.0,0.0,1.0,-2.847784280776977,2.8477776050567627,6.512898835353553e-06,2.1962077617645264,0.8748323321342468,0.8748323321342468,0.0,157.8101806640625,145.0,22861.958984375,-0.0,2085.817626953125,1.0,283.1499938964844,284.7550964355469,290.49853515625,292.0469055175781,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314346432685852,1.0,0.0,0.0,3.403033494949341,3.403054714202881,7.727263664492057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.484375,0.0,1256.512451171875,1895.4371337890625,0.0,1867.1051025390625,0.8430874943733215,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.838761568069458,0.3757166266441345,0.3405160307884216,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666508197784424,0.4166141748428345,0.396680474281311,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495306372642517,0.3915359079837799,0.2756921648979187,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075290322303772,0.3328588008880615,0.3179959952831268,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158936262130737,0.2287031710147857,1.0437071323394775,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505548715591431,1.0,1.0,0.0,1.0,-2.8510165214538574,2.8510098457336426,6.527972800540738e-06,2.1988272666931152,0.870956540107727,0.870956540107727,0.0,151.81654357910156,133.0,22675.994140625,-0.0,2062.0576171875,1.0,283.1499938964844,284.7718811035156,290.45916748046875,291.9944152832031,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297019362449646,1.0,0.0,0.0,3.340003728866577,3.34002423286438,7.443671847795486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.611328125,0.0,1190.250244140625,1895.4371337890625,0.0,1852.571044921875,0.8277607560157776,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.838761568069458,0.3757166266441345,0.3405160307884216,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666508197784424,0.4166141748428345,0.396680474281311,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495306372642517,0.3915359079837799,0.2756921648979187,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075290322303772,0.3328588008880615,0.3179959952831268,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158936262130737,0.2287031710147857,1.0437071323394775,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505548715591431,1.0,1.0,0.0,1.0,-2.8510165214538574,2.8510098457336426,6.527972800540738e-06,2.1988272666931152,0.870956540107727,0.870956540107727,0.0,151.81654357910156,133.0,22675.994140625,-0.0,2062.0576171875,1.0,283.1499938964844,284.7718811035156,290.45916748046875,291.9944152832031,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297019362449646,1.0,0.0,0.0,3.340003728866577,3.34002423286438,7.443671847795486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.611328125,0.0,1190.250244140625,1895.4371337890625,0.0,1852.571044921875,0.8277607560157776,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508130311965942,0.3756922483444214,0.3401653468608856,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808510899543762,0.4179476499557495,0.3975991308689117,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626073002815247,0.3922691941261291,0.2759486138820648,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201044797897339,0.3339294195175171,0.3186639249324798,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263928651809692,0.2291664332151413,1.0441322326660156,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454494953155518,1.0,1.0,0.0,1.0,-2.8533217906951904,2.8533153533935547,6.538786237797467e-06,2.200719118118286,0.866203248500824,0.866203248500824,0.0,143.30841064453125,121.0,22481.861328125,-0.0,2024.4793701171875,1.0,283.1499938964844,284.7917175292969,290.4272155761719,291.94873046875,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266592383384705,1.0,0.0,0.0,3.270959854125977,3.270979642868042,7.139104809539276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.1630859375,0.0,1120.67724609375,1895.4371337890625,0.0,1827.15576171875,0.8110560774803162,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508130311965942,0.3756922483444214,0.3401653468608856,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808510899543762,0.4179476499557495,0.3975991308689117,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626073002815247,0.3922691941261291,0.2759486138820648,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201044797897339,0.3339294195175171,0.3186639249324798,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263928651809692,0.2291664332151413,1.0441322326660156,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454494953155518,1.0,1.0,0.0,1.0,-2.8533217906951904,2.8533153533935547,6.538786237797467e-06,2.200719118118286,0.866203248500824,0.866203248500824,0.0,143.30841064453125,121.0,22481.861328125,-0.0,2024.4793701171875,1.0,283.1499938964844,284.7917175292969,290.4272155761719,291.94873046875,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266592383384705,1.0,0.0,0.0,3.270959854125977,3.270979642868042,7.139104809539276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.1630859375,0.0,1120.67724609375,1895.4371337890625,0.0,1827.15576171875,0.8110560774803162,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672782778739929,0.3756966590881347,0.3397858142852783,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996303081512451,0.4192614257335663,0.3984412550926208,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802593350410461,0.3930155634880066,0.2761714160442352,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359273076057434,0.3350037932395935,0.3192772269248962,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.739934504032135,0.229667991399765,1.0444494485855105,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.539381742477417,1.0,1.0,0.0,1.0,-2.855264186859131,2.855257749557495,6.547933026013197e-06,2.202325820922852,0.8606617450714111,0.8606617450714111,0.0,133.34783935546875,109.0,22283.859375,-0.0,1979.175537109375,1.0,283.1499938964844,284.8148498535156,290.4003295898437,291.9085693359375,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232499122619629,1.0,0.0,0.0,3.1966843605041504,3.1967031955718994,6.818561928412237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.78466796875,0.0,1049.15625,1895.4371337890625,0.0,1798.8433837890625,0.7931556105613708,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672782778739929,0.3756966590881347,0.3397858142852783,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996303081512451,0.4192614257335663,0.3984412550926208,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802593350410461,0.3930155634880066,0.2761714160442352,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359273076057434,0.3350037932395935,0.3192772269248962,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.739934504032135,0.229667991399765,1.0444494485855105,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.539381742477417,1.0,1.0,0.0,1.0,-2.855264186859131,2.855257749557495,6.547933026013197e-06,2.202325820922852,0.8606617450714111,0.8606617450714111,0.0,133.34783935546875,109.0,22283.859375,-0.0,1979.175537109375,1.0,283.1499938964844,284.8148498535156,290.4003295898437,291.9085693359375,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232499122619629,1.0,0.0,0.0,3.1966843605041504,3.1967031955718994,6.818561928412237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.78466796875,0.0,1049.15625,1895.4371337890625,0.0,1798.8433837890625,0.7931556105613708,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.8773552179336548,0.3757113516330719,0.3395920395851135,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111581444740297,0.4199118614196777,0.3988410830497741,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909299969673157,0.3933942317962646,0.2762753665447235,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454197645187378,0.3355432450771332,0.3195711970329284,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481457591056824,0.2299344539642334,1.044609546661377,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361171960830688,1.0,1.0,0.0,1.0,-2.856182813644409,2.856176376342773,6.552264949277742e-06,2.203087568283081,0.8576523661613464,0.8576523661613464,0.0,128.0288543701172,109.0,22174.076171875,-0.0,1954.7652587890625,1.0,283.1499938964844,284.8305969238281,290.3877258300781,291.88897705078125,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215220332145691,1.0,0.0,0.0,3.150153636932373,3.150171995162964,6.621506258852605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.59521484375,0.0,1005.68505859375,1895.4371337890625,0.0,1784.562744140625,0.7847224473953247,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888310790061951,0.3757319450378418,0.3394026160240173,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251084923744202,0.4205569326877594,0.3992330729961395,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029537439346312,0.3937752842903137,0.2763791978359222,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562818169593811,0.3360835015773773,0.319862425327301,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7575808763504028,0.2302112579345703,1.0447947978973389,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327451825141907,1.0,1.0,0.0,1.0,-2.857123613357544,2.857117176055908,6.556701919180341e-06,2.203867197036743,0.8544251918792725,0.8544251918792725,0.0,122.5505142211914,97.0,22084.171875,-0.0,1929.598388671875,1.0,283.1499938964844,284.8414306640625,290.3759460449219,291.8714599609375,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198551893234253,1.0,0.0,0.0,3.117809534072876,3.117827653884888,6.48623199595022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.97021484375,0.0,976.7997436523438,1895.4371337890625,0.0,1770.8302001953125,0.7742052674293518,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917487621307373,0.3757945597171783,0.3390265107154846,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579203724861144,0.4218351244926452,0.399989366531372,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346559047698976,0.3945483267307281,0.2765822112560272,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.883140504360199,0.337169200181961,0.3204340636730194,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809916138648987,0.230796679854393,1.045238018035889,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257682800292969,1.0,1.0,0.0,1.0,-2.859044551849365,2.859038114547729,6.565759576915298e-06,2.205456256866455,0.8475983142852783,0.8475983142852783,0.0,111.27155303955078,85.0,21883.736328125,-0.0,1877.705810546875,1.0,283.1499938964844,284.8716125488281,290.35260009765625,291.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165356874465942,1.0,0.0,0.0,3.034824848175049,3.034842014312744,6.145547786218231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.39501953125,0.0,904.4857788085938,1895.4371337890625,0.0,1743.612548828125,0.754316508769989,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917487621307373,0.3757945597171783,0.3390265107154846,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579203724861144,0.4218351244926452,0.399989366531372,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346559047698976,0.3945483267307281,0.2765822112560272,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.883140504360199,0.337169200181961,0.3204340636730194,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809916138648987,0.230796679854393,1.045238018035889,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257682800292969,1.0,1.0,0.0,1.0,-2.859044551849365,2.859038114547729,6.565759576915298e-06,2.205456256866455,0.8475983142852783,0.8475983142852783,0.0,111.27155303955078,85.0,21883.736328125,-0.0,1877.705810546875,1.0,283.1499938964844,284.8716125488281,290.35260009765625,291.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165356874465942,1.0,0.0,0.0,3.034824848175049,3.034842014312744,6.145547786218231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.39501953125,0.0,904.4857788085938,1895.4371337890625,0.0,1743.612548828125,0.754316508769989,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575329422950744,0.3758836984634399,0.3386631906032562,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925016760826112,0.4230969846248626,0.4007185399532318,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735885858535768,0.39533531665802,0.2767862379550934,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200636744499208,0.3382616341114044,0.321000337600708,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119515180587769,0.231424331665039,1.04581618309021,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185830593109131,1.0,1.0,0.0,1.0,-2.861104965209961,2.861098289489746,6.575467068614671e-06,2.2071540355682373,0.8402861952781677,0.8402861952781677,0.0,99.7109375,103.0,21683.232421875,-0.0,1824.5882568359373,1.0,283.1499938964844,284.9056091308594,290.3297119140625,291.8003845214844,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132459282875061,1.0,0.0,0.0,2.9482760429382324,2.9482924938201904,5.800022222501866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.97265625,0.0,833.0584106445312,1895.4371337890625,0.0,1716.814208984375,0.7336122989654541,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575329422950744,0.3758836984634399,0.3386631906032562,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925016760826112,0.4230969846248626,0.4007185399532318,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735885858535768,0.39533531665802,0.2767862379550934,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200636744499208,0.3382616341114044,0.321000337600708,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119515180587769,0.231424331665039,1.04581618309021,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185830593109131,1.0,1.0,0.0,1.0,-2.861104965209961,2.861098289489746,6.575467068614671e-06,2.2071540355682373,0.8402861952781677,0.8402861952781677,0.0,99.7109375,103.0,21683.232421875,-0.0,1824.5882568359373,1.0,283.1499938964844,284.9056091308594,290.3297119140625,291.8003845214844,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132459282875061,1.0,0.0,0.0,2.9482760429382324,2.9482924938201904,5.800022222501866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.97265625,0.0,833.0584106445312,1895.4371337890625,0.0,1716.814208984375,0.7336122989654541,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464150071144104,0.3739151656627655,0.3373889327049255,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847192764282228,0.4221543073654175,0.4003899991512298,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639920592308044,0.3939894735813141,0.2762463688850403,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097182154655457,0.3371224105358124,0.3204969465732574,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030850887298584,0.2297319024801254,1.041106104850769,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195509791374207,1.0,1.0,0.0,1.0,-2.8522756099700928,2.852268934249878,6.535405191243626e-06,2.200549840927124,0.8325010538101196,0.8325010538101196,0.0,102.04046630859376,121.0,21420.90234375,-0.0,1822.030029296875,1.0,283.1499938964844,284.93902587890625,290.3065795898437,291.7631225585937,293.1499938964844,293.1499938964844,283.1499938964844,26639.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098098993301392,1.0,0.0,0.0,2.8585622310638428,2.8585777282714844,5.452412210615876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.1162109375,0.0,763.1780395507812,1895.4371337890625,0.0,1689.01416015625,0.7121850848197937,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464150071144104,0.3739151656627655,0.3373889327049255,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847192764282228,0.4221543073654175,0.4003899991512298,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639920592308044,0.3939894735813141,0.2762463688850403,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097182154655457,0.3371224105358124,0.3204969465732574,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030850887298584,0.2297319024801254,1.041106104850769,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195509791374207,1.0,1.0,0.0,1.0,-2.8522756099700928,2.852268934249878,6.535405191243626e-06,2.200549840927124,0.8325010538101196,0.8325010538101196,0.0,102.04046630859376,121.0,21420.90234375,-0.0,1822.030029296875,1.0,283.1499938964844,284.93902587890625,290.3065795898437,291.7631225585937,293.1499938964844,293.1499938964844,283.1499938964844,26639.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098098993301392,1.0,0.0,0.0,2.8585622310638428,2.8585777282714844,5.452412210615876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.1162109375,0.0,763.1780395507812,1895.4371337890625,0.0,1689.01416015625,0.7121850848197937,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152994155883788,0.3728624582290649,0.3366290628910064,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958609402179718,0.4220189750194549,0.4004635512828827,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342837929725648,0.3935236930847168,0.2760623693466186,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833461403846741,0.3367895781993866,0.320379227399826,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793334722518921,0.2288002520799636,1.037855625152588,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247186422348022,1.0,1.0,0.0,1.0,-2.84717321395874,2.8471667766571045,6.511984793178272e-06,2.1965866088867188,0.824339747428894,0.824339747428894,0.0,110.7400894165039,139.0,21173.4609375,-0.0,1856.265625,1.0,283.1499938964844,284.97686767578125,290.2824401855469,291.72314453125,293.1499938964844,293.1499938964844,283.1499938964844,25634.794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057346701622009,1.0,0.0,0.0,2.7659428119659424,2.765957355499268,5.104811293676903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.26953125,0.0,695.3079223632812,1895.4371337890625,0.0,1656.30078125,0.6900972127914429,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152994155883788,0.3728624582290649,0.3366290628910064,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958609402179718,0.4220189750194549,0.4004635512828827,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342837929725648,0.3935236930847168,0.2760623693466186,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833461403846741,0.3367895781993866,0.320379227399826,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793334722518921,0.2288002520799636,1.037855625152588,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247186422348022,1.0,1.0,0.0,1.0,-2.84717321395874,2.8471667766571045,6.511984793178272e-06,2.1965866088867188,0.824339747428894,0.824339747428894,0.0,110.7400894165039,139.0,21173.4609375,-0.0,1856.265625,1.0,283.1499938964844,284.97686767578125,290.2824401855469,291.72314453125,293.1499938964844,293.1499938964844,283.1499938964844,25634.794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057346701622009,1.0,0.0,0.0,2.7659428119659424,2.765957355499268,5.104811293676903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.26953125,0.0,695.3079223632812,1895.4371337890625,0.0,1656.30078125,0.6900972127914429,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.899604082107544,0.3724808096885681,0.3364652097225189,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422638416290284,0.4220981299877167,0.4007232189178467,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173163771629332,0.3934461176395416,0.276143878698349,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.869411051273346,0.336782157421112,0.3205536901950836,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668201923370361,0.228510633111,1.0373910665512085,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284456610679626,1.0,1.0,0.0,1.0,-2.8470351696014404,2.8470287322998047,6.511388619401259e-06,2.19649600982666,0.8202171921730042,0.8202171921730042,0.0,116.4351577758789,139.0,21050.4765625,-0.0,1883.697998046875,1.0,283.1499938964844,285.0020751953125,290.27105712890625,291.7035827636719,293.1499938964844,293.1499938964844,283.1499938964844,24984.30078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035484910011292,1.0,0.0,0.0,2.711129665374756,2.711143732070923,4.904490538137907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.80126953125,0.0,656.760009765625,1895.4371337890625,0.0,1638.8687744140625,0.6797525882720947,1.0,0.0,3.0,1.0,0.0
