time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.884796142578125,0.3721447587013244,0.3363857567310333,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251937866210938,0.422227531671524,0.4010743498802185,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015064239501952,0.3934207856655121,0.2762953042984009,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.855903685092926,0.3368340730667114,0.320827454328537,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547704577445984,0.2282962203025818,1.0374603271484375,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327242016792297,1.0,1.0,0.0,1.0,-2.847954273223877,2.847947835922241,6.515657332784031e-06,2.1972339153289795,0.8159956932067871,0.8159956932067871,0.0,122.82796478271484,157.0,20957.80078125,-0.0,1916.208740234375,1.0,283.1499938964844,285.0219116210937,290.2611083984375,291.6872863769531,293.1499938964844,293.1499938964844,283.1499938964844,24614.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014203071594238,1.0,0.0,0.0,2.671113967895508,2.671127796173096,4.760781280310767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.6162109375,0.0,630.0890502929688,1895.4371337890625,0.0,1621.9798583984375,0.6674928069114685,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574315905570984,0.3715509176254272,0.3363681733608246,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948013782501221,0.4225688278675079,0.4019338190555572,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735955953598022,0.3934574723243713,0.2767176032066345,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314366936683655,0.3370450437068939,0.3215568661689758,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330989241600037,0.2280167490243911,1.0386652946472168,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424469709396362,1.0,1.0,0.0,1.0,-2.8517966270446777,2.851790189743042,6.53342704026727e-06,2.200278043746948,0.8075814843177795,0.8075814843177795,0.0,137.2228240966797,175.0,20755.431640625,-0.0,1992.380859375,1.0,283.1499938964844,285.0727844238281,290.2426147460937,291.655517578125,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972870230674744,1.0,0.0,0.0,2.574655532836914,2.574668407440185,4.423149277954508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.2890625,0.0,568.0027465820312,1895.4371337890625,0.0,1589.408935546875,0.6444948315620422,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574315905570984,0.3715509176254272,0.3363681733608246,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948013782501221,0.4225688278675079,0.4019338190555572,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735955953598022,0.3934574723243713,0.2767176032066345,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314366936683655,0.3370450437068939,0.3215568661689758,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330989241600037,0.2280167490243911,1.0386652946472168,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424469709396362,1.0,1.0,0.0,1.0,-2.8517966270446777,2.851790189743042,6.53342704026727e-06,2.200278043746948,0.8075814843177795,0.8075814843177795,0.0,137.2228240966797,175.0,20755.431640625,-0.0,1992.380859375,1.0,283.1499938964844,285.0727844238281,290.2426147460937,291.655517578125,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972870230674744,1.0,0.0,0.0,2.574655532836914,2.574668407440185,4.423149277954508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.2890625,0.0,568.0027465820312,1895.4371337890625,0.0,1589.408935546875,0.6444948315620422,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342532515525818,0.3710132241249084,0.3364652693271637,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696534037590027,0.4229582250118255,0.402910441160202,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496186137199402,0.3935514092445373,0.2772321403026581,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098441958427429,0.3373338580131531,0.3224334418773651,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140138149261475,0.2278611660003662,1.040787696838379,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531606078147888,1.0,1.0,0.0,1.0,-2.857308864593506,2.85730242729187,6.558922905242071e-06,2.204627513885498,0.7992015480995178,0.7992015480995178,0.0,153.13633728027344,163.0,20557.171875,-0.0,2078.93017578125,1.0,283.1499938964844,285.1288452148437,290.2255249023437,291.6259765625,293.1499938964844,293.1499938964844,283.1499938964844,22524.8828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934245824813843,1.0,0.0,0.0,2.477203130722046,2.47721529006958,4.094648033969861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.544921875,0.0,509.46331787109375,1895.4371337890625,0.0,1559.252197265625,0.6212390661239624,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342532515525818,0.3710132241249084,0.3364652693271637,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696534037590027,0.4229582250118255,0.402910441160202,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496186137199402,0.3935514092445373,0.2772321403026581,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098441958427429,0.3373338580131531,0.3224334418773651,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140138149261475,0.2278611660003662,1.040787696838379,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531606078147888,1.0,1.0,0.0,1.0,-2.857308864593506,2.85730242729187,6.558922905242071e-06,2.204627513885498,0.7992015480995178,0.7992015480995178,0.0,153.13633728027344,163.0,20557.171875,-0.0,2078.93017578125,1.0,283.1499938964844,285.1288452148437,290.2255249023437,291.6259765625,293.1499938964844,293.1499938964844,283.1499938964844,22524.8828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934245824813843,1.0,0.0,0.0,2.477203130722046,2.47721529006958,4.094648033969861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.544921875,0.0,509.46331787109375,1895.4371337890625,0.0,1559.252197265625,0.6212390661239624,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285356760025024,0.3705520331859588,0.3361904621124267,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638954162597656,0.4233876466751098,0.4034700095653534,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440667390823364,0.3937050402164459,0.277449756860733,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044610023498535,0.3376770317554474,0.3229096531867981,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089967727661133,0.2278082519769668,1.041220784187317,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553854703903198,1.0,1.0,0.0,1.0,-2.85901141166687,2.8590049743652344,6.567102445842465e-06,2.206103563308716,0.7909157872200012,0.7909157872200012,0.0,157.52330017089844,151.0,20334.224609375,-0.0,2103.149658203125,1.0,283.1499938964844,285.1877746582031,290.2086486816406,291.59619140625,293.1499938964844,293.1499938964844,283.1499938964844,21459.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896774172782898,1.0,0.0,0.0,2.3792765140533447,2.3792877197265625,3.777314816488797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.99365234375,0.0,454.7205200195313,1895.4371337890625,0.0,1530.2607421875,0.5978375673294067,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285356760025024,0.3705520331859588,0.3361904621124267,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638954162597656,0.4233876466751098,0.4034700095653534,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440667390823364,0.3937050402164459,0.277449756860733,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044610023498535,0.3376770317554474,0.3229096531867981,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089967727661133,0.2278082519769668,1.041220784187317,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553854703903198,1.0,1.0,0.0,1.0,-2.85901141166687,2.8590049743652344,6.567102445842465e-06,2.206103563308716,0.7909157872200012,0.7909157872200012,0.0,157.52330017089844,151.0,20334.224609375,-0.0,2103.149658203125,1.0,283.1499938964844,285.1877746582031,290.2086486816406,291.59619140625,293.1499938964844,293.1499938964844,283.1499938964844,21459.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896774172782898,1.0,0.0,0.0,2.3792765140533447,2.3792877197265625,3.777314816488797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.99365234375,0.0,454.7205200195313,1895.4371337890625,0.0,1530.2607421875,0.5978375673294067,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318501710891724,0.3702341318130493,0.3357656598091125,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682199716567993,0.4239044487476349,0.4038200378417969,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479562997817993,0.3939746618270874,0.2775318026542663,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085460662841797,0.3381180465221405,0.323186844587326,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123502492904663,0.2279063463211059,1.040944218635559,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533955097198486,1.0,1.0,0.0,1.0,-2.8590219020843506,2.859015226364136,6.567358013853664e-06,2.206205129623413,0.7827917337417603,0.7827917337417603,0.0,154.6480255126953,139.0,20095.375,-0.0,2089.148193359375,1.0,283.1499938964844,285.2499389648437,290.191162109375,291.5645751953125,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856948733329773,1.0,0.0,0.0,2.2812867164611816,2.281297206878662,3.4725866271401173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.58251953125,0.0,403.8843688964844,1895.4371337890625,0.0,1499.7401123046875,0.5773777961730957,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318501710891724,0.3702341318130493,0.3357656598091125,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682199716567993,0.4239044487476349,0.4038200378417969,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479562997817993,0.3939746618270874,0.2775318026542663,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085460662841797,0.3381180465221405,0.323186844587326,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123502492904663,0.2279063463211059,1.040944218635559,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533955097198486,1.0,1.0,0.0,1.0,-2.8590219020843506,2.859015226364136,6.567358013853664e-06,2.206205129623413,0.7827917337417603,0.7827917337417603,0.0,154.6480255126953,139.0,20095.375,-0.0,2089.148193359375,1.0,283.1499938964844,285.2499389648437,290.191162109375,291.5645751953125,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856948733329773,1.0,0.0,0.0,2.2812867164611816,2.281297206878662,3.4725866271401173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.58251953125,0.0,403.8843688964844,1895.4371337890625,0.0,1499.7401123046875,0.5773777961730957,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356509208679199,0.3701022565364837,0.3355298936367035,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727985620498657,0.424176812171936,0.4039548635482788,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521701097488403,0.3941321074962616,0.2775499224662781,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.8127026557922363,0.3383592963218689,0.3232901692390442,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159046530723572,0.2280004471540451,1.0407384634017944,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514092445373535,1.0,1.0,0.0,1.0,-2.858799695968628,2.858793020248413,6.566435331478715e-06,2.206077814102173,0.7786955833435059,0.7786955833435059,0.0,151.6048126220703,139.0,19997.66796875,-0.0,2073.94140625,1.0,283.1499938964844,285.2741394042969,290.1834716796875,291.5508728027344,293.1499938964844,293.1499938964844,283.1499938964844,20072.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837272047996521,1.0,0.0,0.0,2.244896173477173,2.244906425476074,3.362682718943688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.87646484375,0.0,386.4007568359375,1895.4371337890625,0.0,1484.7742919921875,0.5689813494682312,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406030535697937,0.3699722588062286,0.33527272939682,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786835074424744,0.4244450628757477,0.4040611386299133,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.8576257228851318,0.3942902088165283,0.2775503695011139,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178630471229553,0.3386023938655853,0.3233703374862671,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203426361083984,0.2281140387058258,1.040501356124878,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489674806594849,1.0,1.0,0.0,1.0,-2.8584306240081787,2.858423948287964,6.564834620803595e-06,2.2058355808258057,0.7745780348777771,0.7745780348777771,0.0,147.84349060058594,127.0,19905.646484375,-0.0,2054.992919921875,1.0,283.1499938964844,285.2958984375,290.1764221191406,291.53814697265625,293.1499938964844,293.1499938964844,283.1499938964844,19832.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818281412124634,1.0,0.0,0.0,2.21235728263855,2.212367296218872,3.265907366767351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.5126953125,0.0,371.3683471679688,1895.4371337890625,0.0,1470.401611328125,0.561535656452179,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537299036979675,0.3697060346603393,0.3347017168998718,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939781188964844,0.4249562919139862,0.4041966795921325,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719903826713562,0.394595742225647,0.2775043547153473,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308261632919312,0.3390802145004272,0.323469877243042,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.731509268283844,0.2283825278282165,1.0399671792984009,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431252121925354,1.0,1.0,0.0,1.0,-2.857329845428467,2.857323408126831,6.559960183949443e-06,2.2050673961639404,0.7662742137908936,0.7662742137908936,0.0,138.8539581298828,115.0,19734.357421875,-0.0,2009.3681640625,1.0,283.1499938964844,285.3341979980469,290.16363525390625,291.514892578125,293.1499938964844,293.1499938964844,283.1499938964844,19501.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782881021499634,1.0,0.0,0.0,2.155436754226685,2.155446529388428,3.100016385815252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.53466796875,0.0,346.42596435546875,1895.4371337890625,0.0,1443.801513671875,0.5486727356910706,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537299036979675,0.3697060346603393,0.3347017168998718,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939781188964844,0.4249562919139862,0.4041966795921325,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719903826713562,0.394595742225647,0.2775043547153473,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308261632919312,0.3390802145004272,0.323469877243042,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.731509268283844,0.2283825278282165,1.0399671792984009,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431252121925354,1.0,1.0,0.0,1.0,-2.857329845428467,2.857323408126831,6.559960183949443e-06,2.2050673961639404,0.7662742137908936,0.7662742137908936,0.0,138.8539581298828,115.0,19734.357421875,-0.0,2009.3681640625,1.0,283.1499938964844,285.3341979980469,290.16363525390625,291.514892578125,293.1499938964844,293.1499938964844,283.1499938964844,19501.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782881021499634,1.0,0.0,0.0,2.155436754226685,2.155446529388428,3.100016385815252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.53466796875,0.0,346.42596435546875,1895.4371337890625,0.0,1443.801513671875,0.5486727356910706,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.871414065361023,0.3694298863410949,0.3340758979320526,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145010709762572,0.4254290759563446,0.4042485058307647,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910436630249023,0.3948852121829986,0.2774114608764648,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477198481559753,0.339538961648941,0.3235049247741699,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460731267929077,0.2286904007196426,1.0393998622894287,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364391207695007,1.0,1.0,0.0,1.0,-2.855889081954956,2.855882406234741,6.55351550449268e-06,2.2040319442749023,0.7578861713409424,0.7578861713409424,0.0,128.6307373046875,103.0,19575.060546875,-0.0,1957.218017578125,1.0,283.1499938964844,285.3681640625,290.15185546875,291.49346923828125,293.1499938964844,293.1499938964844,283.1499938964844,19306.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675071656703949,1.0,0.0,0.0,2.1055748462677,2.105584144592285,2.958249183393491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.21142578125,0.0,325.9427185058594,1895.4371337890625,0.0,1419.8521728515625,0.5375872850418091,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.871414065361023,0.3694298863410949,0.3340758979320526,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145010709762572,0.4254290759563446,0.4042485058307647,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910436630249023,0.3948852121829986,0.2774114608764648,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477198481559753,0.339538961648941,0.3235049247741699,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460731267929077,0.2286904007196426,1.0393998622894287,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364391207695007,1.0,1.0,0.0,1.0,-2.855889081954956,2.855882406234741,6.55351550449268e-06,2.2040319442749023,0.7578861713409424,0.7578861713409424,0.0,128.6307373046875,103.0,19575.060546875,-0.0,1957.218017578125,1.0,283.1499938964844,285.3681640625,290.15185546875,291.49346923828125,293.1499938964844,293.1499938964844,283.1499938964844,19306.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675071656703949,1.0,0.0,0.0,2.1055748462677,2.105584144592285,2.958249183393491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.21142578125,0.0,325.9427185058594,1895.4371337890625,0.0,1419.8521728515625,0.5375872850418091,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944539427757263,0.3691520094871521,0.33342045545578,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426643252372742,0.4258670508861542,0.404239684343338,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.916094183921814,0.3951600790023803,0.2772883772850036,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.869853675365448,0.3399801552295685,0.3234953284263611,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652326226234436,0.2290292978286743,1.0388479232788086,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.529241681098938,1.0,1.0,0.0,1.0,-2.854267835617065,2.8542613983154297,6.546239092131145e-06,2.2028536796569824,0.749439001083374,0.749439001083374,0.0,117.71150970458984,91.0,19423.54296875,-0.0,1901.4443359375,1.0,283.1499938964844,285.40008544921875,290.140625,291.4731140136719,293.1499938964844,293.1499938964844,283.1499938964844,19192.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720781922340393,1.0,0.0,0.0,2.0597293376922607,2.0597383975982666,2.830829544109293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.2939453125,0.0,308.1407775878906,1895.4371337890625,0.0,1397.7545166015625,0.5275368094444275,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944539427757263,0.3691520094871521,0.33342045545578,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426643252372742,0.4258670508861542,0.404239684343338,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.916094183921814,0.3951600790023803,0.2772883772850036,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.869853675365448,0.3399801552295685,0.3234953284263611,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652326226234436,0.2290292978286743,1.0388479232788086,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.529241681098938,1.0,1.0,0.0,1.0,-2.854267835617065,2.8542613983154297,6.546239092131145e-06,2.2028536796569824,0.749439001083374,0.749439001083374,0.0,117.71150970458984,91.0,19423.54296875,-0.0,1901.4443359375,1.0,283.1499938964844,285.40008544921875,290.140625,291.4731140136719,293.1499938964844,293.1499938964844,283.1499938964844,19192.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720781922340393,1.0,0.0,0.0,2.0597293376922607,2.0597383975982666,2.830829544109293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.2939453125,0.0,308.1407775878906,1895.4371337890625,0.0,1397.7545166015625,0.5275368094444275,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.9091715216636658,0.3690106868743896,0.3330747783184051,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9592860341072084,0.4260793626308441,0.4042142629623413,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.933144748210907,0.3952985107898712,0.2772156298160553,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.88404381275177,0.3402048349380493,0.3234781920909881,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775819301605225,0.2292182296514511,1.0385838747024536,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253608822822571,1.0,1.0,0.0,1.0,-2.8533966541290283,2.8533902168273926,6.5423250816820655e-06,2.2022180557250977,0.7450336813926697,0.7450336813926697,0.0,111.85812377929688,91.0,19346.978515625,-0.0,1871.5687255859373,1.0,283.1499938964844,285.4163818359375,290.1349792480469,291.4628295898437,293.1499938964844,293.1499938964844,283.1499938964844,19153.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705760359764099,1.0,0.0,0.0,2.0368800163269043,2.03688907623291,2.7683711323334137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.7861328125,0.0,299.6057434082031,1895.4371337890625,0.0,1386.7353515625,0.5225729942321777,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.926095485687256,0.3688841164112091,0.3327560424804687,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.975048005580902,0.4262691736221313,0.4041810631752014,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.950646996498108,0.3954254984855652,0.277145504951477,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990760445594788,0.3404109179973602,0.3234580755233764,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907198071479797,0.2293998301029205,1.0383604764938354,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217214822769165,1.0,1.0,0.0,1.0,-2.8525967597961426,2.852590084075928,6.538731668115361e-06,2.201634168624878,0.7409671545028687,0.7409671545028687,0.0,106.38839721679688,94.0,19277.271484375,-0.0,1843.6900634765625,1.0,283.1499938964844,285.431396484375,290.1299133300781,291.4535217285156,293.1499938964844,293.1499938964844,283.1499938964844,19125.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669204592704773,1.0,0.0,0.0,2.016154527664185,2.016163349151612,2.712320963382808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.69140625,0.0,292.04010009765625,1895.4371337890625,0.0,1376.7171630859375,0.5180919170379639,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379833340644836,0.3687547147274017,0.3325116038322449,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848707914352416,0.4264614880084991,0.4042294919490814,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620869159698486,0.3955562710762024,0.27713742852211,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098532795906068,0.3406237959861755,0.3235246241092682,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999469041824341,0.2295951098203659,1.0385819673538208,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198095440864563,1.0,1.0,0.0,1.0,-2.8526949882507324,2.8526885509490967,6.539200512634125e-06,2.201718330383301,0.7367395162582397,0.7367395162582397,0.0,102.9748992919922,94.0,19209.470703125,-0.0,1827.24169921875,1.0,283.1499938964844,285.4474182128906,290.12481689453125,291.444091796875,293.1499938964844,293.1499938964844,283.1499938964844,19102.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677895784378052,1.0,0.0,0.0,1.994890809059143,1.9948993921279907,2.65541018507065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.61181640625,0.0,284.4454345703125,1895.4371337890625,0.0,1366.4217529296875,0.5135143995285034,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457696080207824,0.3686195909976959,0.3323130309581756,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9909602403640748,0.4266445934772491,0.4043209254741668,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693603515625,0.3956795334815979,0.2771629095077514,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.917680561542511,0.34082892537117,0.3236365020275116,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8062095046043396,0.2297885566949844,1.0390496253967283,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5186001658439636,1.0,1.0,0.0,1.0,-2.85329270362854,2.8532862663269043,6.542011760757305e-06,2.202211380004883,0.7325321435928345,0.7325321435928345,0.0,100.85022735595705,97.0,19145.08984375,-0.0,1817.8450927734373,1.0,283.1499938964844,285.4639587402344,290.1199951171875,291.4351501464844,293.1499938964844,293.1499938964844,283.1499938964844,19084.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663970351219177,1.0,0.0,0.0,1.9738945960998533,1.973903059959412,2.599807942260668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.77978515625,0.0,277.1017761230469,1895.4371337890625,0.0,1356.33203125,0.5090110301971436,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529520273208618,0.3683299720287323,0.3319857716560364,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965358376502992,0.4269890785217285,0.4045727550983429,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761110544204712,0.3959059715270996,0.2772668004035949,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256693720817566,0.3412151336669922,0.3239292800426483,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123037219047546,0.2301633954048156,1.0403746366500854,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177547335624695,1.0,1.0,0.0,1.0,-2.8552708625793457,2.855264186859131,6.55124813420116e-06,2.2038116455078125,0.7241926789283752,0.7241926789283752,0.0,98.95279693603516,115.0,19021.71875,-0.0,1811.7159423828125,1.0,283.1499938964844,285.4980163574219,290.111328125,291.41864013671875,293.1499938964844,293.1499938964844,283.1499938964844,19054.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637135744094849,1.0,0.0,0.0,1.93255078792572,1.9325591325759888,2.492041346613405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.5869140625,0.0,263.06964111328125,1895.4371337890625,0.0,1337.006103515625,0.5001855492591858,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529520273208618,0.3683299720287323,0.3319857716560364,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965358376502992,0.4269890785217285,0.4045727550983429,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761110544204712,0.3959059715270996,0.2772668004035949,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256693720817566,0.3412151336669922,0.3239292800426483,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123037219047546,0.2301633954048156,1.0403746366500854,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177547335624695,1.0,1.0,0.0,1.0,-2.8552708625793457,2.855264186859131,6.55124813420116e-06,2.2038116455078125,0.7241926789283752,0.7241926789283752,0.0,98.95279693603516,115.0,19021.71875,-0.0,1811.7159423828125,1.0,283.1499938964844,285.4980163574219,290.111328125,291.41864013671875,293.1499938964844,293.1499938964844,283.1499938964844,19054.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637135744094849,1.0,0.0,0.0,1.93255078792572,1.9325591325759888,2.492041346613405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.5869140625,0.0,263.06964111328125,1895.4371337890625,0.0,1337.006103515625,0.5001855492591858,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306264519691468,0.3680067956447601,0.3319310545921325,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801974296569824,0.4273009300231933,0.405111163854599,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563774466514589,0.3961038589477539,0.2775845825672149,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.9047524929046632,0.3415636718273163,0.3245037794113159,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960453629493713,0.2305110692977905,1.0430930852890017,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.1481018066406,1.0,0.5228608846664429,1.0,1.0,0.0,1.0,-2.8601884841918945,2.86018180847168,6.573947302968008e-06,2.207658290863037,0.7160079479217529,0.7160079479217529,0.0,105.1281509399414,133.0,18913.04296875,-0.0,1849.568359375,1.0,283.1499938964844,285.5342712402344,290.10382080078125,291.4039611816406,293.1499938964844,293.1499938964844,283.1499938964844,19029.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611812710762024,1.0,0.0,0.0,1.8919967412948608,1.8920048475265503,2.388548807630287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.2265625,0.0,249.8221893310547,1895.4371337890625,0.0,1318.9124755859375,0.4915739595890045,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306264519691468,0.3680067956447601,0.3319310545921325,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801974296569824,0.4273009300231933,0.405111163854599,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563774466514589,0.3961038589477539,0.2775845825672149,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.9047524929046632,0.3415636718273163,0.3245037794113159,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960453629493713,0.2305110692977905,1.0430930852890017,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.1481018066406,1.0,0.5228608846664429,1.0,1.0,0.0,1.0,-2.8601884841918945,2.86018180847168,6.573947302968008e-06,2.207658290863037,0.7160079479217529,0.7160079479217529,0.0,105.1281509399414,133.0,18913.04296875,-0.0,1849.568359375,1.0,283.1499938964844,285.5342712402344,290.10382080078125,291.4039611816406,293.1499938964844,293.1499938964844,283.1499938964844,19029.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611812710762024,1.0,0.0,0.0,1.8919967412948608,1.8920048475265503,2.388548807630287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.2265625,0.0,249.8221893310547,1895.4371337890625,0.0,1318.9124755859375,0.4915739595890045,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975915312767029,0.3676330745220184,0.3320197463035583,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491407871246338,0.4275646209716797,0.4058032929897308,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.922131597995758,0.3962602615356445,0.2780202031135559,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756642937660217,0.3418627977371216,0.325230062007904,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708290219306946,0.2308039665222168,1.0465258359909058,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.53110671043396,1.0,1.0,0.0,1.0,-2.8666486740112305,2.866641998291016,6.603874226129847e-06,2.212732553482056,0.7080339193344116,0.7080339193344116,0.0,116.38314056396484,151.0,18813.337890625,-0.0,1914.84912109375,1.0,283.1499938964844,285.572265625,290.0975952148437,291.39129638671875,293.1499938964844,293.1499938964844,283.1499938964844,19001.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658855676651001,1.0,0.0,0.0,1.852334260940552,1.852342128753662,2.2894550966157123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.6064453125,0.0,237.33175659179688,1895.4371337890625,0.0,1302.4207763671875,0.4831875264644623,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975915312767029,0.3676330745220184,0.3320197463035583,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491407871246338,0.4275646209716797,0.4058032929897308,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.922131597995758,0.3962602615356445,0.2780202031135559,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756642937660217,0.3418627977371216,0.325230062007904,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708290219306946,0.2308039665222168,1.0465258359909058,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.53110671043396,1.0,1.0,0.0,1.0,-2.8666486740112305,2.866641998291016,6.603874226129847e-06,2.212732553482056,0.7080339193344116,0.7080339193344116,0.0,116.38314056396484,151.0,18813.337890625,-0.0,1914.84912109375,1.0,283.1499938964844,285.572265625,290.0975952148437,291.39129638671875,293.1499938964844,293.1499938964844,283.1499938964844,19001.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658855676651001,1.0,0.0,0.0,1.852334260940552,1.852342128753662,2.2894550966157123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.6064453125,0.0,237.33175659179688,1895.4371337890625,0.0,1302.4207763671875,0.4831875264644623,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.867332935333252,0.3672253489494324,0.3321834206581116,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136074781417848,0.4277931451797485,0.4065739810466766,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897203803062439,0.3963892161846161,0.2785190939903259,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475760817527771,0.3421262800693512,0.3260343372821808,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7465659379959106,0.2310453057289123,1.0502668619155884,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411522388458252,1.0,1.0,0.0,1.0,-2.8738338947296143,2.8738272190093994,6.637237220274983e-06,2.2183756828308105,0.7003020644187927,0.7003020644187927,0.0,130.58917236328125,169.0,18718.435546875,-0.0,1996.06982421875,1.0,283.1499938964844,285.6112365722656,290.0922546386719,291.3800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18971.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656717836856842,1.0,0.0,0.0,1.813700079917908,1.8137078285217283,2.1949485073946562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.431640625,0.0,225.5924530029297,1895.4371337890625,0.0,1287.3660888671875,0.4750508069992065,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.867332935333252,0.3672253489494324,0.3321834206581116,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136074781417848,0.4277931451797485,0.4065739810466766,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897203803062439,0.3963892161846161,0.2785190939903259,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475760817527771,0.3421262800693512,0.3260343372821808,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7465659379959106,0.2310453057289123,1.0502668619155884,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411522388458252,1.0,1.0,0.0,1.0,-2.8738338947296143,2.8738272190093994,6.637237220274983e-06,2.2183756828308105,0.7003020644187927,0.7003020644187927,0.0,130.58917236328125,169.0,18718.435546875,-0.0,1996.06982421875,1.0,283.1499938964844,285.6112365722656,290.0922546386719,291.3800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18971.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656717836856842,1.0,0.0,0.0,1.813700079917908,1.8137078285217283,2.1949485073946562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.431640625,0.0,225.5924530029297,1895.4371337890625,0.0,1287.3660888671875,0.4750508069992065,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.8537671566009521,0.3670141100883484,0.3322837948799133,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983635902404785,0.4278991818428039,0.4069781303405761,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755265474319458,0.3964483439922333,0.2787844538688659,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351264595985413,0.3422495424747467,0.3264551162719726,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.735828697681427,0.23114974796772,1.05219304561615,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.546575665473938,1.0,1.0,0.0,1.0,-2.877580165863037,2.8775734901428223,6.654664048255654e-06,2.2213172912597656,0.6965360045433044,0.6965360045433044,0.0,138.40892028808594,169.0,18672.294921875,-0.0,2040.6021728515625,1.0,283.1499938964844,285.6309509277344,290.08984375,291.374755859375,293.1499938964844,293.1499938964844,283.1499938964844,18954.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556996703147888,1.0,0.0,0.0,1.794818639755249,1.7948262691497805,2.1494855673154242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.97314453125,0.0,220.0047912597656,1895.4371337890625,0.0,1280.232666015625,0.4710855484008789,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.841451108455658,0.3668003678321838,0.332393616437912,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.884701669216156,0.4280021488666534,0.4073916375637054,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.8625099658966064,0.3965063393115997,0.2790580689907074,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236784338951111,0.3423696160316467,0.3268850445747375,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.7259417176246643,0.2312451899051666,1.0541374683380127,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.25054931640625,1.0,0.5521653294563293,1.0,1.0,0.0,1.0,-2.881391763687134,2.881385087966919,6.672418749076314e-06,2.224310398101806,0.6928412914276123,0.6928412914276123,0.0,146.56121826171875,172.0,18626.919921875,-0.0,2086.992919921875,1.0,283.1499938964844,285.6507568359375,290.087646484375,291.3697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18937.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547048091888428,1.0,0.0,0.0,1.7762590646743774,1.7762665748596191,2.105261387441715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.59326171875,0.0,214.6065826416016,1895.4371337890625,0.0,1273.28466796875,0.4671951830387115,1.0,0.0,3.0,1.0,0.0
