time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272964358329773,0.3663894832134247,0.3324131667613983,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689976930618286,0.4282155632972717,0.408002495765686,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.847754716873169,0.3966376781463623,0.2794502973556518,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100761771202087,0.3426172733306885,0.3275285065174103,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.714149534702301,0.2314272820949554,1.0569250583648682,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591327548027039,1.0,1.0,0.0,1.0,-2.886748075485229,2.886741399765014,6.697549451928353e-06,2.228579044342041,0.6856438517570496,0.6856438517570496,0.0,157.29893493652344,160.0,18528.341796875,-0.0,2148.849609375,1.0,283.1499938964844,285.6894226074219,290.0836181640625,291.3600158691406,293.1499938964844,293.1499938964844,283.1499938964844,18900.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527360081672668,1.0,0.0,0.0,1.7400935888290403,1.740100979804993,2.0204058159833949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.70947265625,0.0,204.3555145263672,1895.4371337890625,0.0,1259.6016845703125,0.4596374332904815,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272964358329773,0.3663894832134247,0.3324131667613983,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689976930618286,0.4282155632972717,0.408002495765686,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.847754716873169,0.3966376781463623,0.2794502973556518,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100761771202087,0.3426172733306885,0.3275285065174103,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.714149534702301,0.2314272820949554,1.0569250583648682,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591327548027039,1.0,1.0,0.0,1.0,-2.886748075485229,2.886741399765014,6.697549451928353e-06,2.228579044342041,0.6856438517570496,0.6856438517570496,0.0,157.29893493652344,160.0,18528.341796875,-0.0,2148.849609375,1.0,283.1499938964844,285.6894226074219,290.0836181640625,291.3600158691406,293.1499938964844,293.1499938964844,283.1499938964844,18900.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527360081672668,1.0,0.0,0.0,1.7400935888290403,1.740100979804993,2.0204058159833949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.70947265625,0.0,204.3555145263672,1895.4371337890625,0.0,1259.6016845703125,0.4596374332904815,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257800340652466,0.3660524189472198,0.3321298956871032,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677229881286621,0.4284794330596924,0.4082753956317901,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465324640274048,0.3968342840671539,0.2796024680137634,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089755773544312,0.3429181575775146,0.3278357982635498,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132046818733215,0.231644719839096,1.0580309629440308,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595865249633789,1.0,1.0,0.0,1.0,-2.8886213302612305,2.888614654541016,6.706536169076571e-06,2.230155229568481,0.678690493106842,0.678690493106842,0.0,158.41506958007812,148.0,18417.240234375,-0.0,2157.53271484375,1.0,283.1499938964844,285.72607421875,290.0799560546875,291.3500671386719,293.1499938964844,293.1499938964844,283.1499938964844,18863.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506770849227905,1.0,0.0,0.0,1.705242395401001,1.705249547958374,1.9402854434247282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.4404296875,0.0,194.81207275390625,1895.4371337890625,0.0,1245.3875732421875,0.4523877501487732,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257800340652466,0.3660524189472198,0.3321298956871032,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677229881286621,0.4284794330596924,0.4082753956317901,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465324640274048,0.3968342840671539,0.2796024680137634,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089755773544312,0.3429181575775146,0.3278357982635498,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132046818733215,0.231644719839096,1.0580309629440308,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595865249633789,1.0,1.0,0.0,1.0,-2.8886213302612305,2.888614654541016,6.706536169076571e-06,2.230155229568481,0.678690493106842,0.678690493106842,0.0,158.41506958007812,148.0,18417.240234375,-0.0,2157.53271484375,1.0,283.1499938964844,285.72607421875,290.0799560546875,291.3500671386719,293.1499938964844,293.1499938964844,283.1499938964844,18863.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506770849227905,1.0,0.0,0.0,1.705242395401001,1.705249547958374,1.9402854434247282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.4404296875,0.0,194.81207275390625,1895.4371337890625,0.0,1245.3875732421875,0.4523877501487732,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314035534858704,0.3658238351345062,0.3317265808582306,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745658993721008,0.4288272559642792,0.4083975553512573,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528904318809509,0.3971304893493652,0.2796543836593628,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151877522468567,0.3433082401752472,0.3279969394207001,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186363935470581,0.2319393157958984,1.0583850145339966,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566114187240601,1.0,1.0,0.0,1.0,-2.888965845108032,2.8889591693878174,6.708332875859924e-06,2.230508804321289,0.6719797253608704,0.6719797253608704,0.0,153.7802276611328,136.0,18301.728515625,-0.0,2135.28466796875,1.0,283.1499938964844,285.7613525390625,290.0767517089844,291.34002685546875,293.1499938964844,293.1499938964844,283.1499938964844,18826.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648410439491272,1.0,0.0,0.0,1.671707034111023,1.6717140674591064,1.8647206445621125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.05517578125,0.0,185.93414306640625,1895.4371337890625,0.0,1229.8531494140625,0.4454453289508819,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314035534858704,0.3658238351345062,0.3317265808582306,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745658993721008,0.4288272559642792,0.4083975553512573,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528904318809509,0.3971304893493652,0.2796543836593628,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151877522468567,0.3433082401752472,0.3279969394207001,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186363935470581,0.2319393157958984,1.0583850145339966,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566114187240601,1.0,1.0,0.0,1.0,-2.888965845108032,2.8889591693878174,6.708332875859924e-06,2.230508804321289,0.6719797253608704,0.6719797253608704,0.0,153.7802276611328,136.0,18301.728515625,-0.0,2135.28466796875,1.0,283.1499938964844,285.7613525390625,290.0767517089844,291.34002685546875,293.1499938964844,293.1499938964844,283.1499938964844,18826.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648410439491272,1.0,0.0,0.0,1.671707034111023,1.6717140674591064,1.8647206445621125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.05517578125,0.0,185.93414306640625,1895.4371337890625,0.0,1229.8531494140625,0.4454453289508819,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371860980987549,0.3657360970973968,0.3314684927463531,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814526200294495,0.429077535867691,0.4084454178810119,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593361377716064,0.3973558843135834,0.279671311378479,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211787343025208,0.3435862064361572,0.32807058095932,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238592505455017,0.2321545779705047,1.058464527130127,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538089871406555,1.0,1.0,0.0,1.0,-2.888917922973633,2.888911247253418,6.708216460538097e-06,2.230518817901612,0.6680766344070435,0.6680766344070435,0.0,149.3514862060547,136.0,18232.697265625,-0.0,2113.384033203125,1.0,283.1499938964844,285.7821655273437,290.0753479003906,291.3343811035156,293.1499938964844,293.1499938964844,283.1499938964844,18804.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469546556472778,1.0,0.0,0.0,1.6522424221038818,1.6522493362426758,1.8215492048057058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.95458984375,0.0,180.91482543945312,1895.4371337890625,0.0,1219.939208984375,0.4414305388927459,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.841909646987915,0.3656959235668182,0.3312966525554657,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870304822921753,0.4292606115341186,0.4084751904010772,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.864591658115387,0.3975245058536529,0.2796826064586639,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259343504905701,0.3437885046005249,0.3281183838844299,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279980778694153,0.2323126345872879,1.058501124382019,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516646504402161,1.0,1.0,0.0,1.0,-2.888862133026123,2.888855457305908,6.708025921398075e-06,2.230506181716919,0.6655263304710388,0.6655263304710388,0.0,145.95083618164062,124.0,18187.16015625,-0.0,2096.5361328125,1.0,283.1499938964844,285.79595947265625,290.0746765136719,291.3309020996094,293.1499938964844,293.1499938964844,283.1499938964844,18789.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459566354751587,1.0,0.0,0.0,1.6395392417907717,1.6395461559295654,1.793647328440784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.97265625,0.0,177.6911163330078,1895.4371337890625,0.0,1213.1712646484375,0.4388162493705749,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488413095474243,0.3656662702560425,0.3310854136943817,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951190710067749,0.4295081496238708,0.4085140526294708,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722746968269348,0.3977561593055725,0.2796995341777801,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327792286872864,0.3440608084201813,0.3281805515289306,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339484095573425,0.2325262427330017,1.0585447549819946,286.3909912109375,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487312078475952,1.0,1.0,0.0,1.0,-2.888802528381348,2.888795852661133,6.707832199026598e-06,2.230497360229492,0.6624004244804382,0.6624004244804382,0.0,141.28952026367188,124.0,18131.017578125,-0.0,2073.471435546875,1.0,283.1499938964844,285.81304931640625,290.0741882324219,291.3269348144531,293.1499938964844,293.1499938964844,283.1499938964844,18770.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446894407272339,1.0,0.0,0.0,1.623989820480347,1.623996615409851,1.7597865564766837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.61181640625,0.0,173.80050659179688,1895.4371337890625,0.0,1204.6121826171875,0.4356226325035095,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569307923316956,0.3656574785709381,0.3308809399604797,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044042229652404,0.4297747910022735,0.4085583388805389,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811734318733215,0.398009181022644,0.2797220945358276,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406619429588318,0.3443531990051269,0.3282489478588104,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407969832420349,0.2327556163072586,1.0586003065109253,286.4058532714844,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455943942070007,1.0,1.0,0.0,1.0,-2.8887860774993896,2.888779401779175,6.70783856548951e-06,2.2305216789245605,0.6593425273895264,0.6593425273895264,0.0,136.2992706298828,112.0,18075.861328125,-0.0,2048.859619140625,1.0,283.1499938964844,285.8300170898437,290.0740661621094,291.3233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18751.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434136629104614,1.0,0.0,0.0,1.6088005304336548,1.6088073253631592,1.7270217256282194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.3828125,0.0,170.0582733154297,1895.4371337890625,0.0,1196.0338134765625,0.4325098693370819,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769848942756653,0.3657005429267883,0.3305009305477142,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289395809173584,0.4303582608699798,0.408669501543045,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028003811836244,0.3985735774040222,0.2797891497611999,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601206541061401,0.3449975848197937,0.3284147977828979,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577142715454102,0.2332554757595062,1.0587776899337769,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389035940170288,1.0,1.0,0.0,1.0,-2.88895583152771,2.888949155807495,6.708792170684319e-06,2.230726480484009,0.6534309983253479,0.6534309983253479,0.0,125.64811706542967,100.0,17968.841796875,-0.0,1996.666748046875,1.0,283.1499938964844,285.8636169433594,290.07489013671875,291.31756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18712.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640876054763794,1.0,0.0,0.0,1.5795050859451294,1.5795117616653442,1.664698032755041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.31982421875,0.0,163.00103759765625,1895.4371337890625,0.0,1179.0869140625,0.4265258014202118,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769848942756653,0.3657005429267883,0.3305009305477142,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289395809173584,0.4303582608699798,0.408669501543045,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028003811836244,0.3985735774040222,0.2797891497611999,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601206541061401,0.3449975848197937,0.3284147977828979,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577142715454102,0.2332554757595062,1.0587776899337769,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389035940170288,1.0,1.0,0.0,1.0,-2.88895583152771,2.888949155807495,6.708792170684319e-06,2.230726480484009,0.6534309983253479,0.6534309983253479,0.0,125.64811706542967,100.0,17968.841796875,-0.0,1996.666748046875,1.0,283.1499938964844,285.8636169433594,290.07489013671875,291.31756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18712.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640876054763794,1.0,0.0,0.0,1.5795050859451294,1.5795117616653442,1.664698032755041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.31982421875,0.0,163.00103759765625,1895.4371337890625,0.0,1179.0869140625,0.4265258014202118,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032132625579834,0.3658265173435211,0.3301725089550018,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598435163497924,0.4309988617897033,0.408813863992691,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331249594688416,0.3992090821266174,0.2798899114131927,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859075903892517,0.3457258343696594,0.3286351263523102,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802003622055054,0.2338029742240905,1.0590676069259644,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318500995635986,1.0,1.0,0.0,1.0,-2.8894686698913574,2.8894619941711426,6.711343303322792e-06,2.2311973571777344,0.6477984189987183,0.6477984189987183,0.0,114.41720581054688,88.0,17866.693359375,-0.0,1942.1707763671875,1.0,283.1499938964844,285.8966064453125,290.0769958496094,291.3133850097656,293.1499938964844,293.1499938964844,283.1499938964844,18672.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638403058052063,1.0,0.0,0.0,1.5516960620880127,1.5517024993896484,1.6065961006006546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.77783203125,0.0,156.4947509765625,1895.4371337890625,0.0,1162.720947265625,0.4208699464797973,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032132625579834,0.3658265173435211,0.3301725089550018,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598435163497924,0.4309988617897033,0.408813863992691,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331249594688416,0.3992090821266174,0.2798899114131927,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859075903892517,0.3457258343696594,0.3286351263523102,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802003622055054,0.2338029742240905,1.0590676069259644,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318500995635986,1.0,1.0,0.0,1.0,-2.8894686698913574,2.8894619941711426,6.711343303322792e-06,2.2311973571777344,0.6477984189987183,0.6477984189987183,0.0,114.41720581054688,88.0,17866.693359375,-0.0,1942.1707763671875,1.0,283.1499938964844,285.8966064453125,290.0769958496094,291.3133850097656,293.1499938964844,293.1499938964844,283.1499938964844,18672.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638403058052063,1.0,0.0,0.0,1.5516960620880127,1.5517024993896484,1.6065961006006546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.77783203125,0.0,156.4947509765625,1895.4371337890625,0.0,1162.720947265625,0.4208699464797973,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.941125988960266,0.3660322725772857,0.3299036026000976,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.9924502968788148,0.4316892027854919,0.4089924395084381,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707937240600586,0.3999088704586029,0.2800261974334717,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213967323303224,0.3465380370616913,0.328921377658844,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099205493927002,0.2343900054693222,1.0594786405563354,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.524590015411377,1.0,1.0,0.0,1.0,-2.890361785888672,2.890355110168457,6.715664312650915e-06,2.231963396072388,0.6424455642700195,0.6424455642700195,0.0,102.85785675048828,91.0,17769.638671875,-0.0,1886.648681640625,1.0,283.1499938964844,285.92889404296875,290.08026123046875,291.3106994628906,293.1499938964844,293.1499938964844,283.1499938964844,18633.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360218524932861,1.0,0.0,0.0,1.5253831148147583,1.5253894329071045,1.5525702679042297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.7236328125,0.0,150.5089111328125,1895.4371337890625,0.0,1147.1044921875,0.4155416190624237,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.941125988960266,0.3660322725772857,0.3299036026000976,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.9924502968788148,0.4316892027854919,0.4089924395084381,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707937240600586,0.3999088704586029,0.2800261974334717,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213967323303224,0.3465380370616913,0.328921377658844,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099205493927002,0.2343900054693222,1.0594786405563354,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.524590015411377,1.0,1.0,0.0,1.0,-2.890361785888672,2.890355110168457,6.715664312650915e-06,2.231963396072388,0.6424455642700195,0.6424455642700195,0.0,102.85785675048828,91.0,17769.638671875,-0.0,1886.648681640625,1.0,283.1499938964844,285.92889404296875,290.08026123046875,291.3106994628906,293.1499938964844,293.1499938964844,283.1499938964844,18633.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360218524932861,1.0,0.0,0.0,1.5253831148147583,1.5253894329071045,1.5525702679042297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.7236328125,0.0,150.5089111328125,1895.4371337890625,0.0,1147.1044921875,0.4155416190624237,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579964876174928,0.3662521243095398,0.3299440145492553,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328785538673401,0.4020085036754608,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854068160057068,0.4006225764751434,0.2803986966609955,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.939440369606018,0.347382128238678,0.3295443952083587,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228639364242554,0.2349672466516494,1.0612941980361938,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155746459961,1.0,1.0,0.0,1.0,-2.885406732559204,2.8854000568389893,6.69303381073405e-06,2.228304386138916,0.6373119950294495,0.6373119950294495,0.0,98.31438446044922,109.0,17654.658203125,-0.0,1856.3138427734373,1.0,283.1499938964844,285.9578857421875,290.0844116210937,291.308837890625,293.1499938964844,293.1499938964844,283.1499938964844,18597.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337157487869263,1.0,0.0,0.0,1.500456929206848,1.5004632472991943,1.5022440891243605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.44287109375,0.0,144.99620056152344,1895.4371337890625,0.0,1132.11376953125,0.4105205237865448,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579964876174928,0.3662521243095398,0.3299440145492553,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328785538673401,0.4020085036754608,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854068160057068,0.4006225764751434,0.2803986966609955,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.939440369606018,0.347382128238678,0.3295443952083587,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228639364242554,0.2349672466516494,1.0612941980361938,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155746459961,1.0,1.0,0.0,1.0,-2.885406732559204,2.8854000568389893,6.69303381073405e-06,2.228304386138916,0.6373119950294495,0.6373119950294495,0.0,98.31438446044922,109.0,17654.658203125,-0.0,1856.3138427734373,1.0,283.1499938964844,285.9578857421875,290.0844116210937,291.308837890625,293.1499938964844,293.1499938964844,283.1499938964844,18597.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337157487869263,1.0,0.0,0.0,1.500456929206848,1.5004632472991943,1.5022440891243605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.44287109375,0.0,144.99620056152344,1895.4371337890625,0.0,1132.11376953125,0.4105205237865448,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567086696624756,0.3663640320301056,0.3300492167472839,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338400065898895,0.4036644995212555,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.984516978263855,0.4009882509708404,0.2806550562381744,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384112358093262,0.3478197753429413,0.329957902431488,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221309185028076,0.2352579236030578,1.062625288963318,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226748585700989,1.0,1.0,0.0,1.0,-2.889900922775269,2.8898942470550537,6.7133601078239735e-06,2.231534957885742,0.6348435878753662,0.6348435878753662,0.0,98.83113098144533,109.0,17620.70703125,-0.0,1866.07080078125,1.0,283.1499938964844,285.9730529785156,290.0863952636719,291.3076171875,293.1499938964844,293.1499938964844,283.1499938964844,18580.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325176358222961,1.0,0.0,0.0,1.488437294960022,1.4884434938430786,1.478272508848022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.05859375,0.0,142.39337158203125,1895.4371337890625,0.0,1124.378173828125,0.4081123471260071,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509666562080384,0.3665014207363128,0.3302160203456878,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9990000128746032,0.4343218505382538,0.4101839661598205,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799282550811768,0.4013811647891998,0.2809613943099975,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327373504638672,0.3482826650142669,0.3304402828216553,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181092143058777,0.2355594336986541,1.0642324686050415,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.525576651096344,1.0,1.0,0.0,1.0,-2.9007043838500977,2.900697708129883,6.763570127077401e-06,2.2398428916931152,0.6325466632843018,0.6325466632843018,0.0,100.7642593383789,127.0,17614.701171875,-0.0,1893.0906982421875,1.0,283.1499938964844,285.992919921875,290.08917236328125,291.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,18557.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313644647598267,1.0,0.0,0.0,1.4769744873046875,1.4769805669784546,1.45559098996273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.2158203125,0.0,139.92269897460938,1895.4371337890625,0.0,1116.966552734375,0.4058044850826263,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165830016136168,0.3667473793029785,0.3308127522468567,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745906591415404,0.434557557106018,0.4120602011680603,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491737484931946,0.4021514356136322,0.281785249710083,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004068970680237,0.3491871654987335,0.3316838443279266,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928557991981506,0.2360948026180267,1.068560004234314,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5883483886719,1.0,0.5336361527442932,1.0,1.0,0.0,1.0,-2.911394119262696,2.9113872051239014,6.814253993070452e-06,2.248424768447876,0.628214955329895,0.628214955329895,0.0,110.9367446899414,145.0,17570.162109375,-0.0,1960.9332275390625,1.0,283.1499938964844,286.0292663574219,290.09783935546875,291.3145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18510.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296048164367676,1.0,0.0,0.0,1.4555485248565674,1.4555546045303345,1.4136659842733934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.9580078125,0.0,135.37689208984375,1895.4371337890625,0.0,1105.7216796875,0.4014913439750671,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165830016136168,0.3667473793029785,0.3308127522468567,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745906591415404,0.434557557106018,0.4120602011680603,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491737484931946,0.4021514356136322,0.281785249710083,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004068970680237,0.3491871654987335,0.3316838443279266,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928557991981506,0.2360948026180267,1.068560004234314,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5883483886719,1.0,0.5336361527442932,1.0,1.0,0.0,1.0,-2.911394119262696,2.9113872051239014,6.814253993070452e-06,2.248424768447876,0.628214955329895,0.628214955329895,0.0,110.9367446899414,145.0,17570.162109375,-0.0,1960.9332275390625,1.0,283.1499938964844,286.0292663574219,290.09783935546875,291.3145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18510.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296048164367676,1.0,0.0,0.0,1.4555485248565674,1.4555546045303345,1.4136659842733934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.9580078125,0.0,135.37689208984375,1895.4371337890625,0.0,1105.7216796875,0.4014913439750671,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829427361488342,0.3669362664222717,0.3314873874187469,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.938866376876831,0.4350494146347046,0.412991315126419,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117003679275512,0.402890533208847,0.2826876640319824,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689990639686584,0.3500644862651825,0.3330358266830444,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653598785400391,0.2365510165691375,1.073160171508789,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436908602714539,1.0,1.0,0.0,1.0,-2.921652317047119,2.9216456413269043,6.862552709208103e-06,2.25643253326416,0.6241652965545654,0.6241652965545654,0.0,124.58663940429688,163.0,17524.50390625,-0.0,2045.8265380859373,1.0,283.1499938964844,286.06158447265625,290.106689453125,291.32098388671875,293.1499938964844,293.1499938964844,283.1499938964844,18469.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282987594604492,1.0,0.0,0.0,1.4357163906097412,1.4357223510742188,1.3754053895809193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.296875,0.0,131.27134704589844,1895.4371337890625,0.0,1097.42626953125,0.3975224792957306,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829427361488342,0.3669362664222717,0.3314873874187469,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.938866376876831,0.4350494146347046,0.412991315126419,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117003679275512,0.402890533208847,0.2826876640319824,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689990639686584,0.3500644862651825,0.3330358266830444,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653598785400391,0.2365510165691375,1.073160171508789,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436908602714539,1.0,1.0,0.0,1.0,-2.921652317047119,2.9216456413269043,6.862552709208103e-06,2.25643253326416,0.6241652965545654,0.6241652965545654,0.0,124.58663940429688,163.0,17524.50390625,-0.0,2045.8265380859373,1.0,283.1499938964844,286.06158447265625,290.106689453125,291.32098388671875,293.1499938964844,293.1499938964844,283.1499938964844,18469.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282987594604492,1.0,0.0,0.0,1.4357163906097412,1.4357223510742188,1.3754053895809193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.296875,0.0,131.27134704589844,1895.4371337890625,0.0,1097.42626953125,0.3975224792957306,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657488226890564,0.371267706155777,0.3349595665931701,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177622199058532,0.4400416016578674,0.4171584546566009,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934245705604553,0.4079131186008453,0.2858291864395141,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532842993736267,0.3553856015205383,0.3375187218189239,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528550028800964,0.2416526824235916,1.093144178390503,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567124485969543,1.0,1.0,0.0,1.0,-2.963982343673706,2.963975191116333,7.0622472776449285e-06,2.2888643741607666,0.6207260489463806,0.6207260489463806,0.0,136.24664306640625,181.0,17596.578125,-0.0,2176.81103515625,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.3310546875,293.1499938964844,293.1499938964844,283.1499938964844,18417.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273511648178101,1.0,0.0,0.0,1.4179788827896118,1.4179848432540894,1.3416305932878458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.546875,0.0,127.63160705566406,1895.4371337890625,0.0,1091.4351806640625,0.3939494788646698,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657488226890564,0.371267706155777,0.3349595665931701,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177622199058532,0.4400416016578674,0.4171584546566009,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934245705604553,0.4079131186008453,0.2858291864395141,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532842993736267,0.3553856015205383,0.3375187218189239,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528550028800964,0.2416526824235916,1.093144178390503,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567124485969543,1.0,1.0,0.0,1.0,-2.963982343673706,2.963975191116333,7.0622472776449285e-06,2.2888643741607666,0.6207260489463806,0.6207260489463806,0.0,136.24664306640625,181.0,17596.578125,-0.0,2176.81103515625,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.3310546875,293.1499938964844,293.1499938964844,283.1499938964844,18417.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273511648178101,1.0,0.0,0.0,1.4179788827896118,1.4179848432540894,1.3416305932878458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.546875,0.0,127.63160705566406,1895.4371337890625,0.0,1091.4351806640625,0.3939494788646698,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524848222732544,0.3730314671993255,0.3371164798736572,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.9021868109703064,0.442414253950119,0.4199723899364471,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794008493423462,0.4102180600166321,0.2878745794296264,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412256836891174,0.3579679131507873,0.3405427038669586,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431778907775879,0.2441678494215011,1.107194185256958,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665767192840576,1.0,1.0,0.0,1.0,-2.992950201034546,2.992943048477173,7.201578682725085e-06,2.311497926712036,0.6187857985496521,0.6187857985496521,0.0,146.20542907714844,181.0,17654.796875,-0.0,2278.561767578125,1.0,283.1499938964844,286.1393737792969,290.1260681152344,291.3437805175781,293.1499938964844,293.1499938964844,283.1499938964844,18374.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274161338806152,1.0,0.0,0.0,1.4076156616210938,1.4076216220855713,1.3220918049228208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.46923828125,0.0,125.50340270996094,1895.4371337890625,0.0,1091.84521484375,0.3918310403823852,1.0,0.0,3.0,1.0,0.0
12315840,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.845845103263855,0.3736805319786072,0.3379523456096649,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947582840919495,0.443354994058609,0.4211238026618957,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723040819168091,0.4111196398735046,0.2887005805969238,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351313471794128,0.3589982986450195,0.3417848944664001,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381741404533386,0.2451576590538025,1.1129448413848877,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186279296875,1.0,0.5712697505950928,1.0,1.0,0.0,1.0,-3.004741668701172,3.00473427772522,7.2586822170706e-06,2.3207104206085205,0.6179338097572327,0.6179338097572327,0.0,151.46511840820312,184.0,17675.892578125,-0.0,2326.6923828125,1.0,283.1499938964844,286.1531677246094,290.1307678222656,291.35009765625,293.1499938964844,293.1499938964844,283.1499938964844,18355.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276500225067139,1.0,0.0,0.0,1.403101682662964,1.403107523918152,1.313625830334786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.56640625,0.0,124.5848388671875,1895.4371337890625,0.0,1093.322021484375,0.3909098207950592,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388018608093262,0.374542236328125,0.3390128314495086,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868460059165955,0.444664716720581,0.4226642847061157,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.864812433719635,0.4123663902282715,0.2897961139678955,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287428617477417,0.3604367673397064,0.3434558510780334,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330025434494019,0.2465098947286605,1.1205694675445557,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767101645469666,1.0,1.0,0.0,1.0,-3.020367383956909,3.020359992980957,7.334788278967608e-06,2.3329553604125977,0.6166661977767944,0.6166661977767944,0.0,157.68069458007812,184.0,17699.69921875,-0.0,2387.135009765625,1.0,283.1499938964844,286.17254638671875,290.1376953125,291.3594055175781,293.1499938964844,293.1499938964844,283.1499938964844,18329.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281900405883789,1.0,0.0,0.0,1.396461844444275,1.396467685699463,1.3012225963393578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.39990234375,0.0,123.24483489990234,1895.4371337890625,0.0,1096.7376708984375,0.3895583748817444,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334057331085205,0.375286340713501,0.3399004340171814,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807912468910217,0.4458409249782562,0.4240108728408813,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591215014457703,0.4134836196899414,0.2907488942146301,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238674402236938,0.36173015832901,0.3449204564094543,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290709018707275,0.2476843744516372,1.127077579498291,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.75701904296875,1.0,0.5814023017883301,1.0,1.0,0.0,1.0,-3.033786535263061,3.0337791442871094,7.400421054626349e-06,2.3434526920318604,0.6154628992080688,0.6154628992080688,0.0,162.8553924560547,187.0,17716.025390625,-0.0,2438.669921875,1.0,283.1499938964844,286.1895446777344,290.1437072753906,291.367431640625,293.1499938964844,293.1499938964844,283.1499938964844,18305.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288201808929443,1.0,0.0,0.0,1.3902565240859983,1.3902623653411863,1.289683950744802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.646484375,0.0,122.00631713867188,1895.4371337890625,0.0,1100.7330322265625,0.3883013129234314,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255062103271484,0.3765745460987091,0.3413787484169006,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720398545265198,0.4479531049728393,0.4263506233692169,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509587645530701,0.4154968857765198,0.2924051582813263,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167635202407837,0.3640496134757995,0.3474677503108978,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233481407165527,0.2496688514947891,1.1378393173217771,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.589024543762207,1.0,1.0,0.0,1.0,-3.056372880935669,3.0563652515411377,7.511537660320755e-06,2.361116647720337,0.6132293343544006,0.6132293343544006,0.0,171.16407775878906,190.0,17735.6015625,-0.0,2524.28466796875,1.0,283.1499938964844,286.2188415527344,290.1532287597656,291.37969970703125,293.1499938964844,293.1499938964844,283.1499938964844,18267.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299412846565247,1.0,0.0,0.0,1.3789602518081665,1.378965973854065,1.2688109052305665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.919921875,0.0,119.78501892089844,1895.4371337890625,0.0,1107.86572265625,0.3860276043415069,1.0,0.0,3.0,1.0,0.0
