time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255062103271484,0.3765745460987091,0.3413787484169006,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720398545265198,0.4479531049728393,0.4263506233692169,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509587645530701,0.4154968857765198,0.2924051582813263,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167635202407837,0.3640496134757995,0.3474677503108978,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233481407165527,0.2496688514947891,1.1378393173217771,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.589024543762207,1.0,1.0,0.0,1.0,-3.056372880935669,3.0563652515411377,7.511537660320755e-06,2.361116647720337,0.6132293343544006,0.6132293343544006,0.0,171.16407775878906,190.0,17735.6015625,-0.0,2524.28466796875,1.0,283.1499938964844,286.2188415527344,290.1532287597656,291.37969970703125,293.1499938964844,293.1499938964844,283.1499938964844,18267.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299412846565247,1.0,0.0,0.0,1.3789602518081665,1.378965973854065,1.2688109052305665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.919921875,0.0,119.78501892089844,1895.4371337890625,0.0,1107.86572265625,0.3860276043415069,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200886845588684,0.3777273595333099,0.3426373302936554,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662312626838684,0.4499014317989349,0.4284256100654602,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455818891525269,0.417367160320282,0.2938812971115112,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8119788765907288,0.3661761283874511,0.3497204184532165,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194877862930298,0.2513478696346283,1.1466718912124634,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950488448143005,1.0,1.0,0.0,1.0,-3.0754849910736084,3.075477361679077,7.606202871102141e-06,2.376060485839844,0.6111916303634644,0.6111916303634644,0.0,177.5077362060547,178.0,17745.611328125,-0.0,2594.051025390625,1.0,283.1499938964844,286.2438049316406,290.1612548828125,291.3890380859375,293.1499938964844,293.1499938964844,283.1499938964844,18236.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305615901947021,1.0,0.0,0.0,1.3688910007476809,1.368896722793579,1.2503485891102173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.38232421875,0.0,117.84070587158205,1895.4371337890625,0.0,1111.825927734375,0.3840169012546539,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200886845588684,0.3777273595333099,0.3426373302936554,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662312626838684,0.4499014317989349,0.4284256100654602,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455818891525269,0.417367160320282,0.2938812971115112,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8119788765907288,0.3661761283874511,0.3497204184532165,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194877862930298,0.2513478696346283,1.1466718912124634,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950488448143005,1.0,1.0,0.0,1.0,-3.0754849910736084,3.075477361679077,7.606202871102141e-06,2.376060485839844,0.6111916303634644,0.6111916303634644,0.0,177.5077362060547,178.0,17745.611328125,-0.0,2594.051025390625,1.0,283.1499938964844,286.2438049316406,290.1612548828125,291.3890380859375,293.1499938964844,293.1499938964844,283.1499938964844,18236.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305615901947021,1.0,0.0,0.0,1.3688910007476809,1.368896722793579,1.2503485891102173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.38232421875,0.0,117.84070587158205,1895.4371337890625,0.0,1111.825927734375,0.3840169012546539,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.823038637638092,0.3788357973098755,0.3435534238815307,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699434995651245,0.4517901837825775,0.4301246404647827,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8490898609161377,0.4191948771476745,0.2950917780399322,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156700134277344,0.368222713470459,0.3515757322311401,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227710485458374,0.252860277891159,1.1532001495361328,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957017540931702,1.0,1.0,0.0,1.0,-3.0901687145233154,3.090161085128784,7.679478585487232e-06,2.387600898742676,0.6092942357063293,0.6092942357063293,0.0,176.11048889160156,166.0,17743.068359375,-0.0,2615.13525390625,1.0,283.1499938964844,286.264892578125,290.1697692871094,291.3977966308594,293.1499938964844,293.1499938964844,283.1499938964844,18213.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306643486022949,1.0,0.0,0.0,1.3597649335861206,1.359770655632019,1.2337328314515617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.48583984375,0.0,116.10960388183594,1895.4371337890625,0.0,1112.48291015625,0.3822100460529327,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.823038637638092,0.3788357973098755,0.3435534238815307,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699434995651245,0.4517901837825775,0.4301246404647827,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8490898609161377,0.4191948771476745,0.2950917780399322,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156700134277344,0.368222713470459,0.3515757322311401,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227710485458374,0.252860277891159,1.1532001495361328,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957017540931702,1.0,1.0,0.0,1.0,-3.0901687145233154,3.090161085128784,7.679478585487232e-06,2.387600898742676,0.6092942357063293,0.6092942357063293,0.0,176.11048889160156,166.0,17743.068359375,-0.0,2615.13525390625,1.0,283.1499938964844,286.264892578125,290.1697692871094,291.3977966308594,293.1499938964844,293.1499938964844,283.1499938964844,18213.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306643486022949,1.0,0.0,0.0,1.3597649335861206,1.359770655632019,1.2337328314515617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.48583984375,0.0,116.10960388183594,1895.4371337890625,0.0,1112.48291015625,0.3822100460529327,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313874006271362,0.379962682723999,0.3443034887313843,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799418807029724,0.453686386346817,0.4316365718841553,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585096597671509,0.4210451543331146,0.2961751818656921,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.824672520160675,0.3702596426010132,0.3532275557518005,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.730603039264679,0.2543054521083832,1.1584705114364624,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936195254325867,1.0,1.0,0.0,1.0,-3.1025149822235107,3.1025071144104004,7.741316949250177e-06,2.3972859382629395,0.607501208782196,0.607501208782196,0.0,169.99252319335938,154.0,17734.087890625,-0.0,2606.823486328125,1.0,283.1499938964844,286.2831115722656,290.1794738769531,291.4069519042969,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303550004959106,1.0,0.0,0.0,1.3513425588607788,1.3513481616973877,1.2184966635686578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.51904296875,0.0,114.53927612304688,1895.4371337890625,0.0,1110.5062255859375,0.3805576860904693,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313874006271362,0.379962682723999,0.3443034887313843,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799418807029724,0.453686386346817,0.4316365718841553,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585096597671509,0.4210451543331146,0.2961751818656921,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.824672520160675,0.3702596426010132,0.3532275557518005,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.730603039264679,0.2543054521083832,1.1584705114364624,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936195254325867,1.0,1.0,0.0,1.0,-3.1025149822235107,3.1025071144104004,7.741316949250177e-06,2.3972859382629395,0.607501208782196,0.607501208782196,0.0,169.99252319335938,154.0,17734.087890625,-0.0,2606.823486328125,1.0,283.1499938964844,286.2831115722656,290.1794738769531,291.4069519042969,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303550004959106,1.0,0.0,0.0,1.3513425588607788,1.3513481616973877,1.2184966635686578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.51904296875,0.0,114.53927612304688,1895.4371337890625,0.0,1110.5062255859375,0.3805576860904693,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370996117591858,0.3805366158485412,0.3446484804153442,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867602944374084,0.4546438753604889,0.4323590993881225,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649758100509644,0.421983927488327,0.2966954410076141,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306292295455933,0.3712814450263977,0.3540140688419342,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358042597770691,0.2550161480903625,1.160844087600708,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919350981712341,1.0,1.0,0.0,1.0,-3.1082239151000977,3.108216047286988,7.769994226691779e-06,2.401763916015625,0.6066411733627319,0.6066411733627319,0.0,165.87486267089844,154.0,17728.681640625,-0.0,2596.11376953125,1.0,283.1499938964844,286.29156494140625,290.18487548828125,291.4119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18188.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300961971282959,1.0,0.0,0.0,1.347354531288147,1.347360134124756,1.2113152081383305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.6162109375,0.0,113.8038101196289,1895.4371337890625,0.0,1108.85400390625,0.3797793984413147,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437767028808594,0.3811173439025879,0.3449824452400207,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946633338928223,0.4556085765361786,0.4330700039863586,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725285530090332,0.4229322075843811,0.2972088158130646,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8375000357627869,0.3723070323467254,0.3547855615615845,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418228983879089,0.2557222545146942,1.1631065607070925,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899667143821716,1.0,1.0,0.0,1.0,-3.1137454509735107,3.1137375831604004,7.797780199325643e-06,2.406094789505005,0.6058039665222168,0.6058039665222168,0.0,161.288818359375,142.0,17723.07421875,-0.0,2582.50634765625,1.0,283.1499938964844,286.2996826171875,290.1906433105469,291.4173583984375,293.1499938964844,293.1499938964844,283.1499938964844,18181.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297967433929443,1.0,0.0,0.0,1.3434972763061523,1.3435029983520508,1.204389690201424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.7880859375,0.0,113.09701538085938,1895.4371337890625,0.0,1106.9443359375,0.3790287971496582,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601904511451721,0.382296621799469,0.3456320762634277,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142202734947203,0.4575586020946502,0.4344745576381683,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908711671829224,0.424854964017868,0.2982269823551178,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542162775993347,0.3743695914745331,0.3563022911548614,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565102577209473,0.2571248710155487,1.1674072742462158,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854521989822388,1.0,1.0,0.0,1.0,-3.124433994293213,3.1244261264801025,7.851707778172567e-06,2.414477586746216,0.6041949987411499,0.6041949987411499,0.0,151.16709899902344,130.0,17711.962890625,-0.0,2549.379150390625,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4291076660156,293.1499938964844,293.1499938964844,283.1499938964844,18169.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291394233703613,1.0,0.0,0.0,1.3361376523971558,1.336143136024475,1.1912305097894205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.359375,0.0,111.75970458984376,1895.4371337890625,0.0,1102.760986328125,0.3776014447212219,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601904511451721,0.382296621799469,0.3456320762634277,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142202734947203,0.4575586020946502,0.4344745576381683,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908711671829224,0.424854964017868,0.2982269823551178,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542162775993347,0.3743695914745331,0.3563022911548614,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565102577209473,0.2571248710155487,1.1674072742462158,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854521989822388,1.0,1.0,0.0,1.0,-3.124433994293213,3.1244261264801025,7.851707778172567e-06,2.414477586746216,0.6041949987411499,0.6041949987411499,0.0,151.16709899902344,130.0,17711.962890625,-0.0,2549.379150390625,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4291076660156,293.1499938964844,293.1499938964844,283.1499938964844,18169.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291394233703613,1.0,0.0,0.0,1.3361376523971558,1.336143136024475,1.1912305097894205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.359375,0.0,111.75970458984376,1895.4371337890625,0.0,1102.760986328125,0.3776014447212219,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813503384590149,0.3834964036941528,0.3462705314159393,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406636953353882,0.4595332145690918,0.4358713626861572,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144496321678162,0.426808625459671,0.299244076013565,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756999373435974,0.3764452636241913,0.3578002154827118,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753969430923462,0.2585164904594421,1.171505570411682,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804360508918762,1.0,1.0,0.0,1.0,-3.1348326206207275,3.134824752807617,7.90434660302708e-06,2.4226319789886475,0.6026730537414551,0.6026730537414551,0.0,140.22833251953125,118.0,17701.7265625,-0.0,2511.073974609375,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.4421081542969,293.1499938964844,293.1499938964844,283.1499938964844,18158.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284688711166382,1.0,0.0,0.0,1.3292216062545776,1.329227089881897,1.1789304465992245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.22265625,0.0,110.51534271240234,1895.4371337890625,0.0,1098.5045166015625,0.3762647807598114,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813503384590149,0.3834964036941528,0.3462705314159393,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406636953353882,0.4595332145690918,0.4358713626861572,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144496321678162,0.426808625459671,0.299244076013565,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756999373435974,0.3764452636241913,0.3578002154827118,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753969430923462,0.2585164904594421,1.171505570411682,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804360508918762,1.0,1.0,0.0,1.0,-3.1348326206207275,3.134824752807617,7.90434660302708e-06,2.4226319789886475,0.6026730537414551,0.6026730537414551,0.0,140.22833251953125,118.0,17701.7265625,-0.0,2511.073974609375,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.4421081542969,293.1499938964844,293.1499938964844,283.1499938964844,18158.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284688711166382,1.0,0.0,0.0,1.3292216062545776,1.329227089881897,1.1789304465992245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.22265625,0.0,110.51534271240234,1895.4371337890625,0.0,1098.5045166015625,0.3762647807598114,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083935618400574,0.3847166895866394,0.3469105958938598,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708572030067444,0.4615269005298614,0.4372696876525879,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463773965835572,0.4287868738174438,0.3002661764621734,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030395150184632,0.3785296678543091,0.359289675951004,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993872761726379,0.2598970830440521,1.1754708290100098,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751351118087769,1.0,1.0,0.0,1.0,-3.145071029663086,3.145063161849976,7.95634332462214e-06,2.430659055709839,0.6012386083602905,0.6012386083602905,0.0,128.83482360839844,106.0,17692.962890625,-0.0,2469.747314453125,1.0,283.1499938964844,286.3441467285156,290.2313537597656,291.45611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278249025344849,1.0,0.0,0.0,1.3227237462997437,1.3227293491363523,1.167432372994881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.34765625,0.0,109.35578918457033,1895.4371337890625,0.0,1094.427490234375,0.3750117421150207,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083935618400574,0.3847166895866394,0.3469105958938598,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708572030067444,0.4615269005298614,0.4372696876525879,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463773965835572,0.4287868738174438,0.3002661764621734,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030395150184632,0.3785296678543091,0.359289675951004,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993872761726379,0.2598970830440521,1.1754708290100098,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751351118087769,1.0,1.0,0.0,1.0,-3.145071029663086,3.145063161849976,7.95634332462214e-06,2.430659055709839,0.6012386083602905,0.6012386083602905,0.0,128.83482360839844,106.0,17692.962890625,-0.0,2469.747314453125,1.0,283.1499938964844,286.3441467285156,290.2313537597656,291.45611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278249025344849,1.0,0.0,0.0,1.3227237462997437,1.3227293491363523,1.167432372994881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.34765625,0.0,109.35578918457033,1895.4371337890625,0.0,1094.427490234375,0.3750117421150207,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366056323051452,0.385652482509613,0.3473995625972748,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.993739366531372,0.4630514085292816,0.4383350312709808,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733300805091858,0.4303027987480163,0.3010472953319549,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9312121272087096,0.3801167011260986,0.3604181706905365,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209057450294495,0.2609381079673767,1.1784158945083618,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709903836250305,1.0,1.0,0.0,1.0,-3.152772903442383,3.1527650356292725,7.995568921614904e-06,2.436697006225586,0.6002091765403748,0.6002091765403748,0.0,119.99727630615234,106.0,17687.533203125,-0.0,2437.038330078125,1.0,283.1499938964844,286.3545227050781,290.242919921875,291.4673767089844,293.1499938964844,293.1499938964844,283.1499938964844,18141.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273609399795532,1.0,0.0,0.0,1.318062424659729,1.3180679082870483,1.159218712132315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.888671875,0.0,108.52899169921876,1895.4371337890625,0.0,1091.4967041015625,0.3741137981414795,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458922743797302,0.3859459161758423,0.3475624918937683,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635449051856994,0.4377714395523071,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9811696410179138,0.4307803213596344,0.3013011813163757,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407657384872437,0.3806152045726776,0.3607828617095947,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276416063308716,0.2612625658512115,1.1793774366378784,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696134567260742,1.0,1.0,0.0,1.0,-3.154161214828491,3.154153347015381,8.0030567914946e-06,2.43795108795166,0.5998936891555786,0.5998936891555786,0.0,117.38184356689452,109.0,17683.791015625,-0.0,2425.64453125,1.0,283.1499938964844,286.357666015625,290.24664306640625,291.47100830078125,293.1499938964844,293.1499938964844,283.1499938964844,18139.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272180676460266,1.0,0.0,0.0,1.316636562347412,1.3166420459747314,1.1567119884148269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.701171875,0.0,108.27687072753906,1895.4371337890625,0.0,1090.59521484375,0.3738391995429992,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.952980935573578,0.3865187764167785,0.3480222523212433,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650090932846069,0.4302909076213836,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870499968528748,0.431741327047348,0.3019254803657532,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483629465103148,0.381620317697525,0.3616702556610107,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330857753753662,0.2619032561779022,1.181973934173584,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681647658348083,1.0,1.0,0.0,1.0,-3.1507349014282227,3.1507270336151123,7.985868251125794e-06,2.43537974357605,0.5991826057434082,0.5991826057434082,0.0,115.33617401123048,109.0,17653.984375,-0.0,2408.046142578125,1.0,283.1499938964844,286.361083984375,290.2543640136719,291.4781799316406,293.1499938964844,293.1499938964844,283.1499938964844,18137.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269078254699707,1.0,0.0,0.0,1.3136426210403442,1.3136481046676636,1.151457382775334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.69384765625,0.0,107.756591796875,1895.4371337890625,0.0,1088.6397705078125,0.373270034790039,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578393697738647,0.3870636820793152,0.348473846912384,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.467031866312027,0.4247825741767883,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9910353422164916,0.4326814115047455,0.302548199892044,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.953710436820984,0.3826067149639129,0.3625569343566894,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370157480239868,0.2625229656696319,1.18455708026886,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673025846481323,1.0,1.0,0.0,1.0,-3.1495461463928223,3.149538040161133,7.979811016411986e-06,2.434448003768921,0.598457396030426,0.598457396030426,0.0,114.02617645263672,129.0,17630.107421875,-0.0,2398.765625,1.0,283.1499938964844,286.36376953125,290.26171875,291.484375,293.1499938964844,293.1499938964844,283.1499938964844,18137.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265044212341309,1.0,0.0,0.0,1.310580134391785,1.310585618019104,1.1460948456942789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.3798828125,0.0,107.23209381103516,1895.4371337890625,0.0,1086.1009521484375,0.3726964592933655,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509130120277404,0.3881897926330566,0.3495467007160187,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705519676208496,0.4347542226314544,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860400557518004,0.4346075057983398,0.3039345741271972,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.947491466999054,0.3846176266670227,0.3645197749137878,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322948813438416,0.2637919783592224,1.1905977725982666,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732595324516296,1.0,1.0,0.0,1.0,-3.174072742462158,3.1740646362304688,8.103634172584862e-06,2.453023672103882,0.5972743630409241,0.5972743630409241,0.0,117.32682037353516,149.0,17668.609375,-0.0,2463.621826171875,1.0,283.1499938964844,286.3807373046875,290.2772521972656,291.49908447265625,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255218386650085,1.0,0.0,0.0,1.304940104484558,1.3049455881118774,1.1362516971757941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.70751953125,0.0,106.2403335571289,1895.4371337890625,0.0,1079.9339599609375,0.3716103732585907,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509130120277404,0.3881897926330566,0.3495467007160187,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705519676208496,0.4347542226314544,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860400557518004,0.4346075057983398,0.3039345741271972,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.947491466999054,0.3846176266670227,0.3645197749137878,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322948813438416,0.2637919783592224,1.1905977725982666,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732595324516296,1.0,1.0,0.0,1.0,-3.174072742462158,3.1740646362304688,8.103634172584862e-06,2.453023672103882,0.5972743630409241,0.5972743630409241,0.0,117.32682037353516,149.0,17668.609375,-0.0,2463.621826171875,1.0,283.1499938964844,286.3807373046875,290.2772521972656,291.49908447265625,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255218386650085,1.0,0.0,0.0,1.304940104484558,1.3049455881118774,1.1362516971757941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.70751953125,0.0,106.2403335571289,1895.4371337890625,0.0,1079.9339599609375,0.3716103732585907,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212988615036012,0.3893347084522247,0.3509342074394226,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848430752754213,0.4714239835739136,0.4467585980892181,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.961267352104187,0.4365604817867279,0.3055707216262817,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186396598815918,0.3866284489631653,0.3667975664138794,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115494847297668,0.2650258839130401,1.1980023384094238,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838558077812195,1.0,1.0,0.0,1.0,-3.204397201538086,3.2043888568878174,8.260270988103002e-06,2.4768829345703125,0.596531331539154,0.596531331539154,0.0,128.18331909179688,169.0,17739.33984375,-0.0,2581.628662109375,1.0,283.1499938964844,286.4058532714844,290.2978515625,291.5230407714844,293.1499938964844,293.1499938964844,283.1499938964844,18099.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252180337905884,1.0,0.0,0.0,1.300734043121338,1.3007395267486572,1.1289390045021721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.76708984375,0.0,105.4563446044922,1895.4371337890625,0.0,1078.0323486328125,0.3707442879676819,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212988615036012,0.3893347084522247,0.3509342074394226,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848430752754213,0.4714239835739136,0.4467585980892181,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.961267352104187,0.4365604817867279,0.3055707216262817,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186396598815918,0.3866284489631653,0.3667975664138794,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115494847297668,0.2650258839130401,1.1980023384094238,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838558077812195,1.0,1.0,0.0,1.0,-3.204397201538086,3.2043888568878174,8.260270988103002e-06,2.4768829345703125,0.596531331539154,0.596531331539154,0.0,128.18331909179688,169.0,17739.33984375,-0.0,2581.628662109375,1.0,283.1499938964844,286.4058532714844,290.2978515625,291.5230407714844,293.1499938964844,293.1499938964844,283.1499938964844,18099.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252180337905884,1.0,0.0,0.0,1.300734043121338,1.3007395267486572,1.1289390045021721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.76708984375,0.0,105.4563446044922,1895.4371337890625,0.0,1078.0323486328125,0.3707442879676819,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850887417793274,0.3903144896030426,0.3524343073368072,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487401247024536,0.472484827041626,0.4482240080833435,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219877123832704,0.4383732080459595,0.3073097765445709,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835180997848511,0.3884970247745514,0.3692058324813843,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816751599311829,0.2660993337631225,1.2059093713760376,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957633256912231,1.0,1.0,0.0,1.0,-3.221866607666016,3.221858263015747,8.350818461622111e-06,2.490480661392212,0.5958794951438904,0.5958794951438904,0.0,144.72486877441406,189.0,17771.6015625,-0.0,2707.90771484375,1.0,283.1499938964844,286.4211120605469,290.31890869140625,291.5471496582031,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256627440452576,1.0,0.0,0.0,1.2972644567489624,1.2972699403762815,1.1229242602439626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.1689453125,0.0,104.82269287109376,1895.4371337890625,0.0,1080.817138671875,0.3700413703918457,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850887417793274,0.3903144896030426,0.3524343073368072,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487401247024536,0.472484827041626,0.4482240080833435,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219877123832704,0.4383732080459595,0.3073097765445709,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835180997848511,0.3884970247745514,0.3692058324813843,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816751599311829,0.2660993337631225,1.2059093713760376,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957633256912231,1.0,1.0,0.0,1.0,-3.221866607666016,3.221858263015747,8.350818461622111e-06,2.490480661392212,0.5958794951438904,0.5958794951438904,0.0,144.72486877441406,189.0,17771.6015625,-0.0,2707.90771484375,1.0,283.1499938964844,286.4211120605469,290.31890869140625,291.5471496582031,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256627440452576,1.0,0.0,0.0,1.2972644567489624,1.2972699403762815,1.1229242602439626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.1689453125,0.0,104.82269287109376,1895.4371337890625,0.0,1080.817138671875,0.3700413703918457,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.856061577796936,0.3911789655685425,0.3538815379142761,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.913262665271759,0.4738831520080566,0.4501661956310272,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900464177131653,0.4400843977928161,0.3090199530124664,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552526831626892,0.3902643322944641,0.3715762794017792,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566458582878113,0.2670622766017914,1.2135940790176392,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085089445114136,1.0,1.0,0.0,1.0,-3.2400896549224854,3.240081310272217,8.445830644632224e-06,2.5046775341033936,0.5954148173332214,0.5954148173332214,0.0,162.9751434326172,209.0,17811.14453125,-0.0,2846.062255859375,1.0,283.1499938964844,286.4353942871094,290.3382568359375,291.56939697265625,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262433528900146,1.0,0.0,0.0,1.2945797443389893,1.294585108757019,1.1182812187371385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.36181640625,0.0,104.32437133789062,1895.4371337890625,0.0,1084.4598388671875,0.369486927986145,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.856061577796936,0.3911789655685425,0.3538815379142761,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.913262665271759,0.4738831520080566,0.4501661956310272,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900464177131653,0.4400843977928161,0.3090199530124664,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552526831626892,0.3902643322944641,0.3715762794017792,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566458582878113,0.2670622766017914,1.2135940790176392,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085089445114136,1.0,1.0,0.0,1.0,-3.2400896549224854,3.240081310272217,8.445830644632224e-06,2.5046775341033936,0.5954148173332214,0.5954148173332214,0.0,162.9751434326172,209.0,17811.14453125,-0.0,2846.062255859375,1.0,283.1499938964844,286.4353942871094,290.3382568359375,291.56939697265625,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262433528900146,1.0,0.0,0.0,1.2945797443389893,1.294585108757019,1.1182812187371385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.36181640625,0.0,104.32437133789062,1895.4371337890625,0.0,1084.4598388671875,0.369486927986145,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437926173210144,0.3915763795375824,0.3545882105827331,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.898866593837738,0.4746274352073669,0.4512151777744293,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8767547607421875,0.4409076869487762,0.3098640143871307,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433243036270142,0.3911148309707641,0.372745931148529,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460824847221375,0.2675070762634277,1.2173460721969604,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150270104408264,1.0,1.0,0.0,1.0,-3.2491343021392822,3.2491257190704346,8.49318803375354e-06,2.5117244720458984,0.5952555537223816,0.5952555537223816,0.0,172.53253173828125,209.0,17832.78515625,-0.0,2917.962890625,1.0,283.1499938964844,286.4421691894531,290.3477478027344,291.5802917480469,293.1499938964844,293.1499938964844,283.1499938964844,18054.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265175938606262,1.0,0.0,0.0,1.2935428619384766,1.293548345565796,1.116490651043023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.49560546875,0.0,104.126953125,1895.4371337890625,0.0,1086.1837158203125,0.3692667484283447,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328053951263428,0.3919534385204315,0.355283260345459,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862134218215942,0.4753787219524383,0.4522846639156341,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647638559341431,0.4417116641998291,0.3106998801231384,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326482772827148,0.3919453620910644,0.3739038109779358,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366459965705872,0.2679300308227539,1.2210328578948977,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215807199478149,1.0,1.0,0.0,1.0,-3.258087396621704,3.2580788135528564,8.540197086404078e-06,2.51870059967041,0.5951454639434814,0.5951454639434814,0.0,182.2816925048828,212.0,17855.5859375,-0.0,2991.12353515625,1.0,283.1499938964844,286.4486083984375,290.3573303222656,291.59130859375,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267740726470947,1.0,0.0,0.0,1.2927109003067017,1.2927162647247314,1.1150548573368725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.6982421875,0.0,103.96399688720705,1895.4371337890625,0.0,1087.7974853515625,0.3690846860408783,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208228945732117,0.3926734030246734,0.3563700020313263,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726096749305725,0.476882666349411,0.4541527926921844,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520770072937012,0.4432816505432129,0.3121350407600403,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212478756904602,0.3935646712779999,0.3758963644504547,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.7265147566795349,0.2687319815158844,1.2268558740615845,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298158764839172,1.0,1.0,0.0,1.0,-3.2727696895599365,3.272761106491089,8.617742423666641e-06,2.530207633972168,0.5950385928153992,0.5950385928153992,0.0,194.60427856445312,215.0,17895.705078125,-0.0,3091.4697265625,1.0,283.1499938964844,286.4595947265625,290.3769226074219,291.6136474609375,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272373795509338,1.0,0.0,0.0,1.2915775775909424,1.2915829420089722,1.113100580596438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.07958984375,0.0,103.72966003417967,1895.4371337890625,0.0,1090.71728515625,0.3688220679759979,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208228945732117,0.3926734030246734,0.3563700020313263,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726096749305725,0.476882666349411,0.4541527926921844,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520770072937012,0.4432816505432129,0.3121350407600403,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212478756904602,0.3935646712779999,0.3758963644504547,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.7265147566795349,0.2687319815158844,1.2268558740615845,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298158764839172,1.0,1.0,0.0,1.0,-3.2727696895599365,3.272761106491089,8.617742423666641e-06,2.530207633972168,0.5950385928153992,0.5950385928153992,0.0,194.60427856445312,215.0,17895.705078125,-0.0,3091.4697265625,1.0,283.1499938964844,286.4595947265625,290.3769226074219,291.6136474609375,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272373795509338,1.0,0.0,0.0,1.2915775775909424,1.2915829420089722,1.113100580596438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.07958984375,0.0,103.72966003417967,1895.4371337890625,0.0,1090.71728515625,0.3688220679759979,1.0,0.0,3.0,1.0,0.0
